time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.556218719808383e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001157264050561,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.432621350744739e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001006316815619,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004773518594447,285.0634460449219,294.1499938964844,294.6006774902344,293.193603515625,295.6390075683594,294.72381591796875,285.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182473342865,7.997675410820193e-09,0.0010182393016293,-0.020003842189908,0.0,0.0,0.0,-0.0087776109576225,60.0,14.164223670959473,-0.0,-7.069119334346396e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.556218719808383e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001157264050561,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.432621350744739e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001006316815619,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004773518594447,285.0634460449219,294.1499938964844,294.6006774902344,293.193603515625,295.6390075683594,294.72381591796875,285.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182473342865,7.997675410820193e-09,0.0010182393016293,-0.020003842189908,0.0,0.0,0.0,-0.0087776109576225,60.0,14.164223670959473,-0.0,-7.069119334346396e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.54435599851422e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.000115582748549,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.423394708894193e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001005067606456,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004767593345604,285.0620422363281,294.1499938964844,294.5558776855469,293.17095947265625,295.6249694824219,294.6906433105469,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169855086132,7.849833671969009e-09,0.0010169777087867,-0.019616650417447,0.0,0.0,0.0,-0.0087043326348066,60.0,14.099672317504885,-0.0,-7.051575323657745e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.537606820231304e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001155010177171,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.418145833071321e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0001004356890916,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004764221957884,285.0615234375,294.1499938964844,294.5378112792969,293.1617126464844,295.61932373046875,294.6771545410156,285.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162653634324,7.765724063801827e-09,0.0010162576800212,-0.0193963684141635,0.0,0.0,0.0,-0.0086626317352056,60.0,14.070780754089355,-0.0,-7.041603566904088e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.525044151814654e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001153488847194,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.408374221995473e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0001003033976303,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004757946880999,285.0605773925781,294.1499938964844,294.50469970703125,293.14459228515625,295.6092834472656,294.6527099609375,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149310110136,7.609172847367063e-09,0.0010149233276024,-0.0189863517880439,0.0,0.0,0.0,-0.0085850451141595,60.0,14.018946647644045,-0.0,-7.023061954214428e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.508972289040683e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001151542455772,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.395874126814306e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0001001341515802,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004749918589368,285.0596923828125,294.1499938964844,294.4705505371094,293.1267395019531,295.5990600585937,294.6275634765625,285.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132163297384,7.408889501903104e-09,0.0010132088791579,-0.0184617880731821,0.0,0.0,0.0,-0.0084857465699315,60.0,13.96259593963623,-0.0,-6.999377433203335e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.465911716688424e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.000114632777695,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.362382166320458e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.968069934984668e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004728408821392,285.0580444335937,294.1499938964844,294.3995056152344,293.0889892578125,295.5777587890625,294.5760498046875,285.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086256079375,6.872313829120458e-09,0.0010086187394335,-0.017056368291378,0.0,0.0,0.0,-0.008219732902944,60.0,13.830093383789062,-0.0,-6.936122076695028e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.465911716688424e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.000114632777695,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.362382166320458e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.968069934984668e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004728408821392,285.0580444335937,294.1499938964844,294.3995056152344,293.0889892578125,295.5777587890625,294.5760498046875,285.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086256079375,6.872313829120458e-09,0.0010086187394335,-0.017056368291378,0.0,0.0,0.0,-0.008219732902944,60.0,13.830093383789062,-0.0,-6.936122076695028e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.405958553543314e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001139067389885,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.315752009162679e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.9049364507664e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004698461270891,285.0565185546875,294.1499938964844,294.3253173828125,293.04888916015625,295.55572509765625,294.5253601074219,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022394126281,6.125279394808558e-09,0.001002233242616,-0.0150995356962084,0.0,0.0,0.0,-0.0078494073823094,60.0,13.676000595092772,-0.0,-6.848532052572409e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.405958553543314e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001139067389885,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.315752009162679e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.9049364507664e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004698461270891,285.0565185546875,294.1499938964844,294.3253173828125,293.04888916015625,295.55572509765625,294.5253601074219,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022394126281,6.125279394808558e-09,0.001002233242616,-0.0150995356962084,0.0,0.0,0.0,-0.0078494073823094,60.0,13.676000595092772,-0.0,-6.848532052572409e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.328403393737972e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001129675438278,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.255431410158053e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.823267464525998e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.000465972116217,285.0551452636719,294.1499938964844,294.24859619140625,293.0067749023437,295.53289794921875,294.477783203125,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939756710082,5.158944382799291e-09,0.0009939704323187,-0.0125680053606629,0.0,0.0,0.0,-0.0073703555390238,60.0,13.49802589416504,-0.0,-6.736054558587058e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.328403393737972e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001129675438278,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.255431410158053e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.823267464525998e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.000465972116217,285.0551452636719,294.1499938964844,294.24859619140625,293.0067749023437,295.53289794921875,294.477783203125,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939756710082,5.158944382799291e-09,0.0009939704323187,-0.0125680053606629,0.0,0.0,0.0,-0.0073703555390238,60.0,13.49802589416504,-0.0,-6.736054558587058e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.254842734662816e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001120767192333,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.198216917458922e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.745803254190832e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004622976121027,285.0539245605469,294.1499938964844,294.1700134277344,292.9630432128906,295.50927734375,294.4356689453125,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242375339913451e-09,0.000986129278317,-0.0101666310802102,0.0,0.0,0.0,-0.0069159544073045,60.0,13.312384605407717,-0.0,-6.630230586779362e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.254842734662816e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001120767192333,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.198216917458922e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.745803254190832e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004622976121027,285.0539245605469,294.1499938964844,294.1700134277344,292.9630432128906,295.50927734375,294.4356689453125,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242375339913451e-09,0.000986129278317,-0.0101666310802102,0.0,0.0,0.0,-0.0069159544073045,60.0,13.312384605407717,-0.0,-6.630230586779362e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.219593630405144e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001116498533519,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.170801109168679e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.708684956422076e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004605368594639,285.0533447265625,294.1499938964844,294.13018798828125,292.9407043457031,295.49725341796875,294.41619873046875,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823780274018,3.803180881334356e-09,0.0009823741856962,-0.0090158926323056,0.0,0.0,0.0,-0.0066982293501496,60.0,13.218897819519045,-0.0,-6.57981829021992e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.187997784465551e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001112672252929,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.146226562326774e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.675413457443938e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004589586169458,285.05279541015625,294.1499938964844,294.09014892578125,292.9180908203125,295.48492431640625,294.398681640625,285.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790112962946,3.409503790408052e-09,0.0009790079202502,-0.0079843858256936,0.0,0.0,0.0,-0.0065030669793486,60.0,13.127108573913574,-0.0,-6.53479474976848e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.131361730396748e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001105813571484,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,7.102176459738985e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.615772432880476e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004561295208986,285.05181884765625,294.1499938964844,294.0096435546875,292.8722839355469,295.4596862792969,294.36651611328125,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729745797812,2.703817614246872e-09,0.0009729718440212,-0.0061352979391813,0.0,0.0,0.0,-0.0061532193794846,60.0,12.94892406463623,-0.0,-6.454474288375422e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.131361730396748e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001105813571484,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,7.102176459738985e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.615772432880476e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004561295208986,285.05181884765625,294.1499938964844,294.0096435546875,292.8722839355469,295.4596862792969,294.36651611328125,285.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729745797812,2.703817614246872e-09,0.0009729718440212,-0.0061352979391813,0.0,0.0,0.0,-0.0061532193794846,60.0,12.94892406463623,-0.0,-6.454474288375422e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.085731289815158e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001100287699955,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.066685793688521e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.567721281200647e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004538502253126,285.0509948730469,294.1499938964844,293.9291687011719,292.8260498046875,295.4335632324219,294.3404235839844,285.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681117371656,2.135262633373713e-09,0.0009681095834821,-0.0046454831026494,0.0,0.0,0.0,-0.0058713592588901,60.0,12.78150749206543,-0.0,-6.390122564425837e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.085731289815158e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001100287699955,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.066685793688521e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.567721281200647e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004538502253126,285.0509948730469,294.1499938964844,293.9291687011719,292.8260498046875,295.4335632324219,294.3404235839844,285.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681117371656,2.135262633373713e-09,0.0009681095834821,-0.0046454831026494,0.0,0.0,0.0,-0.0058713592588901,60.0,12.78150749206543,-0.0,-6.390122564425837e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.051642700796948e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001096159539883,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.040172204142436e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.531824616715312e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004521474475041,285.0502624511719,294.1499938964844,293.84930419921875,292.7797546386719,295.4066772460937,294.3194274902344,285.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644787060096,1.710508734653615e-09,0.0009644769597798,-0.0035324580967426,0.0,0.0,0.0,-0.0056607876904308,60.0,12.626489639282228,-0.0,-6.342256853031358e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.051642700796948e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001096159539883,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.040172204142436e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.531824616715312e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004521474475041,285.0502624511719,294.1499938964844,293.84930419921875,292.7797546386719,295.4066772460937,294.3194274902344,285.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644787060096,1.710508734653615e-09,0.0009644769597798,-0.0035324580967426,0.0,0.0,0.0,-0.0056607876904308,60.0,12.626489639282228,-0.0,-6.342256853031358e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.018639684654772e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001092162856366,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.014503353275359e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.497070277575403e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004504988901317,285.0479736328125,294.1499938964844,293.7862854003906,292.74298095703125,295.3776550292969,294.3052062988281,285.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742159888148,1.6130419222548651e-09,0.0012742143590003,-0.002966487314552,0.0,0.0,0.0,-0.007173603400588,60.0,14.621905326843262,-0.0,-6.296087917689874e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.016712283482776e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001091929443646,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.013004506006837e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.495041012996808e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004504026146605,285.0472412109375,294.1499938964844,293.7707214355469,292.7338256835937,295.3707580566406,294.302001953125,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245726538822,1.5395038577281639e-09,0.001224571140483,-0.0028227993752807,0.0,0.0,0.0,-0.0068907658569514,60.0,14.720465660095217,-0.0,-6.293395671264079e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.018849959829822e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001092188249458,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,7.014666334725916e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.497291466686876e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004505093675106,285.04693603515625,294.1499938964844,293.7320861816406,292.71112060546875,295.37078857421875,294.2793273925781,285.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616229799576,1.3025071021743884e-09,0.000961621699389,-0.0024626844096928,0.0,0.0,0.0,-0.005461708176881,60.0,12.897977828979492,-0.0,-6.29637710858333e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.012229565996675e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001091386511689,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.009517139522359e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.490319644100964e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000450178689789,285.04656982421875,294.1499938964844,293.6940002441406,292.68865966796875,295.3562927246094,294.2730407714844,285.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602782665751,1.2193620557710003e-09,0.0009602770442143,-0.0022454410791397,0.0,0.0,0.0,-0.0054173045791685,60.0,12.643738746643066,-0.0,-6.287133658133828e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.00603918125853e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001090636942535,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.004702638369054e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.483801113674416e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004498694906942,285.0464172363281,294.1499938964844,293.61981201171875,292.6446838378906,295.3285522460937,294.26129150390625,285.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008290826226584,1.011453587551614e-09,0.0008290816331282,-0.0018300444353371,0.0,0.0,0.0,-0.0046637076884508,60.0,11.9150390625,-0.0,-6.27849559009519e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.00603918125853e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001090636942535,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.004702638369054e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.483801113674416e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004498694906942,285.0464172363281,294.1499938964844,293.61981201171875,292.6446838378906,295.3285522460937,294.26129150390625,285.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008290826226584,1.011453587551614e-09,0.0008290816331282,-0.0018300444353371,0.0,0.0,0.0,-0.0046637076884508,60.0,11.9150390625,-0.0,-6.27849559009519e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.002028673421592e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001090151199605,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.001583435339853e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.479577420279384e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004496691399253,285.0731506347656,294.1499938964844,293.5487670898437,292.6023254394531,295.3055114746094,294.2501220703125,285.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006901351152919,8.22696910596221e-10,0.0006901343003846,-0.0014727485831826,0.0,0.0,0.0,-0.0038798227906227,60.0,10.134841918945312,-0.0,-6.272899355508343e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.002028673421592e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001090151199605,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.001583435339853e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.479577420279384e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004496691399253,285.0731506347656,294.1499938964844,293.5487670898437,292.6023254394531,295.3055114746094,294.2501220703125,285.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006901351152919,8.22696910596221e-10,0.0006901343003846,-0.0014727485831826,0.0,0.0,0.0,-0.0038798227906227,60.0,10.134841918945312,-0.0,-6.272899355508343e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,3.643759191618301e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,4.4126147258793935e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,2.8340369681245647e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.837057010969147e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0001820129837142,285.0941162109375,294.1499938964844,293.48150634765625,292.5619506835937,295.2743835449219,294.2363586425781,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005235677235759,6.21137863365817e-10,0.0005235670832917,-0.0011094143847003,0.0,0.0,0.0,-0.002928438829258,60.0,8.552425384521484,-0.0,-1.0277479312037484e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,3.643759191618301e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,4.4126147258793935e-05,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,2.8340369681245647e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.837057010969147e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0001820129837142,285.0941162109375,294.1499938964844,293.48150634765625,292.5619506835937,295.2743835449219,294.2363586425781,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005235677235759,6.21137863365817e-10,0.0005235670832917,-0.0011094143847003,0.0,0.0,0.0,-0.002928438829258,60.0,8.552425384521484,-0.0,-1.0277479312037484e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.034867252921686e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0001094128019758,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.027124229352921e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.514158591628076e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004513095482252,285.21734619140625,294.1499938964844,293.41864013671875,292.5240478515625,295.142578125,294.127197265625,285.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,0.0006092812982387,-7.323786715973668e-11,-0.0006092811818234,-0.0004167376609984,0.0,0.0,0.0,0.0030572719406336,60.0,8.076420783996582,-0.0,-6.318740020105906e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.034867252921686e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0001094128019758,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.027124229352921e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.514158591628076e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004513095482252,285.21734619140625,294.1499938964844,293.41864013671875,292.5240478515625,295.142578125,294.127197265625,285.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,0.0006092812982387,-7.323786715973668e-11,-0.0006092811818234,-0.0004167376609984,0.0,0.0,0.0,0.0030572719406336,60.0,8.076420783996582,-0.0,-6.318740020105906e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,2.558911546657328e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,3.098857632721774e-05,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,1.990265991480556e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,2.694659269764088e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001278226991416,285.21142578125,294.1499938964844,293.3890686035156,292.5061340332031,295.1139221191406,294.1248779296875,285.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002602396416477,3.285890171067505e-10,0.0002602392924018,-0.0006036268314346,0.0,0.0,0.0,-0.0014677543658763,60.0,7.278604507446289,-0.0,-5.068710340339066e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,1.984795744647272e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,2.40359986491967e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,1.5437311958521605e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,2.0900872186757624e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.91444831015542e-05,285.2124938964844,294.1499938964844,293.3608093261719,292.4889831542969,295.1104431152344,294.1253967285156,285.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114836534019,2.6451352219680757e-10,0.0002114833914674,-0.0004839272296521,0.0,0.0,0.0,-0.0011912278132513,60.0,5.7726826667785645,-0.0,-3.049429153634264e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,1.141651409852784e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,1.382546906825155e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,8.879517736204434e-06,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,1.202214934892254e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,5.702775160898455e-05,285.215576171875,294.1499938964844,293.30865478515625,292.4572448730469,295.10675048828125,294.1265869140625,285.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216471937368,1.5214987603151542e-10,0.0001216470409417,-0.0002783576201181,0.0,0.0,0.0,-0.0006852038204669,60.0,3.8762247562408447,-0.0,-1.008913508293574e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,1.141651409852784e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,1.382546906825155e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,8.879517736204434e-06,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,1.202214934892254e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,5.702775160898455e-05,285.215576171875,294.1499938964844,293.30865478515625,292.4572448730469,295.10675048828125,294.1265869140625,285.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216471937368,1.5214987603151542e-10,0.0001216470409417,-0.0002783576201181,0.0,0.0,0.0,-0.0006852038204669,60.0,3.8762247562408447,-0.0,-1.008913508293574e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,5.841213351232e-06,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.073745109664742e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,4.543169325188501e-06,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,6.151084107841598e-06,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,2.917801793955732e-05,285.2161865234375,294.1499938964844,293.2628173828125,292.42919921875,295.1058349609375,294.12713623046875,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.224112439667806e-05,7.784764499696449e-11,6.22410443611443e-05,-0.0001424218935426,0.0,0.0,0.0,-0.0003505862259771,60.0,2.800764560699463,-0.0,-2.6411497988654276e-10,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
