time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,5.841213351232e-06,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.073745109664742e-06,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,4.543169325188501e-06,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,6.151084107841598e-06,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,2.917801793955732e-05,285.2161865234375,294.1499938964844,293.2628173828125,292.42919921875,295.1058349609375,294.12713623046875,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.224112439667806e-05,7.784764499696449e-11,6.22410443611443e-05,-0.0001424218935426,0.0,0.0,0.0,-0.0003505862259771,60.0,2.800764560699463,-0.0,-2.6411497988654276e-10,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,2.513362233003136e-06,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,3.0436970064329216e-06,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,1.9548385807866e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,2.6466934741620207e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,1.2554742170323152e-05,285.21636962890625,294.1499938964844,293.223876953125,292.40533447265625,295.1055908203125,294.12725830078125,285.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.678125019883737e-05,3.3496441731450943e-11,2.6781217457028102e-05,-6.128155655460432e-05,0.0,0.0,0.0,-0.0001508510031271,60.0,2.091637372970581,-0.0,-4.8898666366037347e-11,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,2.513362233003136e-06,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,3.0436970064329216e-06,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,1.9548385807866e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,2.6466934741620207e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,1.2554742170323152e-05,285.21636962890625,294.1499938964844,293.223876953125,292.40533447265625,295.1055908203125,294.12725830078125,285.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.678125019883737e-05,3.3496441731450943e-11,2.6781217457028102e-05,-6.128155655460432e-05,0.0,0.0,0.0,-0.0001508510031271,60.0,2.091637372970581,-0.0,-4.8898666366037347e-11,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.922841854859143e-07,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,1.201662257699354e-06,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,7.717771950410679e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,1.044923919835128e-06,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,4.956656084686983e-06,285.2164001464844,294.1499938964844,293.1958312988281,292.3880615234375,295.1055603027344,294.1272888183594,285.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573389772616792e-05,1.3224593295446674e-11,1.0573376130196266e-05,-2.419426709820982e-05,0.0,0.0,0.0,-5.955682718195021e-05,60.0,1.671086668968201,-0.0,-7.621825913461944e-12,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,8.560602395846217e-07,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,1.0366942433392978e-06,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,6.658251550106797e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.01473413250642e-07,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,4.276190793461865e-06,285.2164001464844,294.1499938964844,293.1925048828125,292.3860168457031,295.10552978515625,294.1272888183594,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.121854418481234e-06,1.1409095890257959e-11,9.121842595050111e-06,-2.087282518914435e-05,0.0,0.0,0.0,-5.138076085131616e-05,60.0,1.6268150806427002,-0.0,-5.672774749942988e-12,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,4.406613243190805e-07,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,5.336435719982546e-07,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,3.427368540087628e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,4.6403798137362173e-07,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,2.2011906821717275e-06,285.2164306640625,294.1499938964844,293.1798400878906,292.3782043457031,295.10552978515625,294.1272888183594,285.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.695727966463892e-06,5.873073295054043e-12,4.69572205474833e-06,-1.0744730388978496e-05,0.0,0.0,0.0,-2.644963387865573e-05,60.0,1.4775357246398926,-0.0,-1.503130736199565e-12,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,1.842468719814861e-07,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,2.231240898709075e-07,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.4330323949707238e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,1.9402098416776425e-07,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.20349634725426e-07,285.2164306640625,294.1499938964844,293.1693115234375,292.3717041015625,295.10552978515625,294.1272888183594,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9626727407739963e-06,2.45492775413636e-12,1.9626702396635665e-06,-4.491418167162919e-06,0.0,0.0,0.0,-1.105525007005781e-05,60.0,1.3590261936187744,-0.0,-2.62776887922922e-13,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,1.1685869161226492e-08,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,1.4151658511707412e-08,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.089015762242525e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,1.2305792829181428e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,5.837323158175423e-08,285.2164306640625,294.1499938964844,293.1549377441406,292.3628234863281,295.10552978515625,294.1272888183594,285.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.245252718717893e-07,1.5576475114083277e-13,1.2452511555238746e-07,-2.849389773018629e-07,0.0,0.0,0.0,-7.01431417837739e-07,60.0,1.1863504648208618,-0.0,-1.0570825068550269e-15,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,1.1685869161226492e-08,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,1.4151658511707412e-08,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.089015762242525e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,1.2305792829181428e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,5.837323158175423e-08,285.2164306640625,294.1499938964844,293.1549377441406,292.3628234863281,295.10552978515625,294.1272888183594,285.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.245252718717893e-07,1.5576475114083277e-13,1.2452511555238746e-07,-2.849389773018629e-07,0.0,0.0,0.0,-7.01431417837739e-07,60.0,1.1863504648208618,-0.0,-1.0570825068550269e-15,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-5.180813555938353e-10,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-4.029524769411096e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-5.455650931018852e-10,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-2.587918990215598e-09,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,5.5274091970147765e-09,-6.894328112420391e-15,-5.527402535676629e-09,1.2642087376946165e-08,0.0,0.0,0.0,3.1111994758248336e-08,60.0,1.0714031457901,-0.0,-2.0776998549015066e-18,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-5.180813555938353e-10,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-4.029524769411096e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-5.455650931018852e-10,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-2.587918990215598e-09,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,5.5274091970147765e-09,-6.894328112420391e-15,-5.527402535676629e-09,1.2642087376946165e-08,0.0,0.0,0.0,3.1111994758248336e-08,60.0,1.0714031457901,-0.0,-2.0776998549015066e-18,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.700863557946747e-11,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.32579291568203e-11,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,5.98956509390014e-11,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,8.109386773202941e-11,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,3.8467340424119806e-10,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.37609648307591e-10,1.0597012150905818e-15,8.376085935957174e-10,-1.9041859200541467e-09,0.0,0.0,0.0,-4.71482053399086e-09,60.0,0.9832732081413268,-0.0,-4.5905609477503494e-20,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.700863557946747e-11,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.32579291568203e-11,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,5.98956509390014e-11,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,8.109386773202941e-11,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,3.8467340424119806e-10,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.37609648307591e-10,1.0597012150905818e-15,8.376085935957174e-10,-1.9041859200541467e-09,0.0,0.0,0.0,-4.71482053399086e-09,60.0,0.9832732081413268,-0.0,-4.5905609477503494e-20,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-5.884381090032198e-12,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-4.576744365436536e-12,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-6.1965415437681415e-12,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-2.93936472384182e-11,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,6.570671090555534e-11,-9.699382219942874e-17,-6.57066137610407e-11,1.4890763622155134e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,0.906731128692627,-0.0,-2.680330999242433e-22,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-5.884381090032198e-12,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-4.576744365436536e-12,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-6.1965415437681415e-12,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-2.93936472384182e-11,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,6.570671090555534e-11,-9.699382219942874e-17,-6.57066137610407e-11,1.4890763622155134e-10,0.0,0.0,0.0,3.7834979593753815e-10,60.0,0.906731128692627,-0.0,-2.680330999242433e-22,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.302583904795208e-12,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.790899893661102e-12,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.4247335909943768e-12,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.1501862830221032e-11,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,2.4053472755247718e-11,-4.516189754091287e-17,-2.4053427652437342e-11,5.4293802093097186e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,0.8726726174354553,-0.0,-4.104098715421524e-23,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-7.675279682650693e-13,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-5.96966649290404e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-8.082445303314589e-13,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-3.833953987619765e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.105422524350086e-11,3.3941629696584786e-18,-1.1054228712947811e-11,2.420154354698667e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.8405241966247559,-0.0,-4.560109464673664e-24,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.7797187566757202,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.7797187566757202,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.7253375053405762,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.7253375053405762,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.6764143109321594,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.6764143109321594,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.6339261531829834,-0.0,-1.66237255952517e-38,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.6321559548377991,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.6099067330360413,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.5882191061973572,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,5.991726754507598e-13,1.5888329695963396e-17,-5.991885590125867e-13,1.809190601151367e-12,0.0,0.0,0.0,0.0,60.0,0.547620415687561,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,5.991726754507598e-13,1.5888329695963396e-17,-5.991885590125867e-13,1.809190601151367e-12,0.0,0.0,0.0,0.0,60.0,0.547620415687561,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.5104907155036926,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.5104907155036926,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.4765295088291168,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.4765295088291168,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,3.0982700671526586e-13,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465423532417028e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4446498453617096,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,3.0982700671526586e-13,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465423532417028e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4446498453617096,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.4297297596931457,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.4154258966445923,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,5.991726754507598e-13,1.5888329695963396e-17,-5.991885590125867e-13,1.809190601151367e-12,0.0,0.0,0.0,0.0,60.0,0.3882355690002441,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,5.991726754507598e-13,1.5888329695963396e-17,-5.991885590125867e-13,1.809190601151367e-12,0.0,0.0,0.0,0.0,60.0,0.3882355690002441,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658580280826792e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.3631124794483185,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
