time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887920,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658560428492088e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.0361299999058246,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658560428492088e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.0338622480630874,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.10552978515625,294.1272888183594,285.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658560428492088e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.0338622480630874,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.1055603027344,294.1272888183594,285.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658558774130866e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.0329298786818981,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.1055603027344,294.1272888183594,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855711976964e-17,-6.548162619773867e-13,1.2768441631696298e-13,0.0,0.0,0.0,0.0,60.0,0.0319058299064636,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.1055603027344,294.1272888183594,285.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040143658935196e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0299010314047336,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.1055603027344,294.1272888183594,285.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040143658935196e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0299010314047336,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,5.11685312176713e-13,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,6.196540134305317e-13,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,3.979777661936024e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,5.388297230277117e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,2.5559695419202777e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.1055603027344,294.1272888183594,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4216503328604597e-12,1.508386180866985e-17,-3.4216655116908745e-12,1.1017413110298024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0280297063291072,-0.0,-2.0267154052839512e-24,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,5.11685312176713e-13,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,6.196540134305317e-13,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,3.979777661936024e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,5.388297230277117e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,2.5559695419202777e-12,285.2164306640625,294.1499938964844,293.1499938964844,292.3597717285156,295.1055603027344,294.1272888183594,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4216503328604597e-12,1.508386180866985e-17,-3.4216655116908745e-12,1.1017413110298024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0280297063291072,-0.0,-2.0267154052839512e-24,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1449279785156,292.3571472167969,295.1055603027344,294.1272888183594,285.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0262834597378969,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1449279785156,292.3571472167969,295.1055603027344,294.1272888183594,285.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0262834597378969,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.13018798828125,292.3495483398437,295.1055603027344,294.1272888183594,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0246116444468498,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.13018798828125,292.3495483398437,295.1055603027344,294.1272888183594,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0246116444468498,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.119384765625,292.3439636230469,295.1055603027344,294.1272888183594,285.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0238187294453382,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.1063842773437,292.3372802734375,295.1055603027344,294.1272888183594,285.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0230504460632801,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.07421875,292.3206787109375,295.1055603027344,294.1272888183594,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0215895697474479,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.07421875,292.3206787109375,295.1055603027344,294.1272888183594,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0215895697474479,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.0343322753906,292.3000183105469,295.1055603027344,294.1272888183594,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0202222131192684,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,293.0343322753906,292.3000183105469,295.1055603027344,294.1272888183594,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0202222131192684,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.9873962402344,292.2756652832031,295.1055603027344,294.1272888183594,285.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0189319346100091,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.9873962402344,292.2756652832031,295.1055603027344,294.1272888183594,285.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0189319346100091,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.9340515136719,292.2479248046875,295.1055603027344,294.1272888183594,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0177236795425415,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.9340515136719,292.2479248046875,295.1055603027344,294.1272888183594,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0177236795425415,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,292.9051513671875,292.2328796386719,295.1055603027344,294.1272888183594,285.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0563314506033548e-12,-1.3617233359485766e-17,2.0563448947102936e-12,-2.527819750394733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0171502996236085,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.8749389648437,292.21710205078125,295.1055603027344,294.1272888183594,285.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0165954530239105,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.81072998046875,292.1835021972656,295.1055603027344,294.1272888183594,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0155361592769622,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.81072998046875,292.1835021972656,295.1055603027344,294.1272888183594,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0155361592769622,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.7420959472656,292.1474304199219,295.1055603027344,294.1272888183594,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0145445521920919,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.7420959472656,292.1474304199219,295.1055603027344,294.1272888183594,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0145445521920919,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.6697082519531,292.1092834472656,295.1055603027344,294.1272888183594,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0136163858696818,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.6697082519531,292.1092834472656,295.1055603027344,294.1272888183594,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0136163858696818,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.5941772460937,292.0693054199219,295.1055603027344,294.1272888183594,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0127466563135385,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.5941772460937,292.0693054199219,295.1055603027344,294.1272888183594,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0127466563135385,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.5554504394531,292.0487365722656,295.1055603027344,294.1272888183594,285.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0123326145112514,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.51617431640625,292.0278625488281,295.1055603027344,294.1272888183594,285.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855381104719e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0119303306564688,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.4363708496094,291.9852905273437,295.1055603027344,294.1272888183594,285.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.000674148919246e-12,-1.2998819898651325e-17,2.000687159345316e-12,-4.2092961061168666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0111651169136166,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.4363708496094,291.9852905273437,295.1055603027344,294.1272888183594,285.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.000674148919246e-12,-1.2998819898651325e-17,2.000687159345316e-12,-4.2092961061168666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0111651169136166,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.3554382324219,291.94195556640625,295.1055603027344,294.1272888183594,285.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658552156685965e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0104724457487463,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.3554382324219,291.94195556640625,295.1055603027344,294.1272888183594,285.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658552156685965e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0104724457487463,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,292.27398681640625,291.8981628417969,295.1055603027344,294.1272888183594,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040140350212746e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0098354537039995,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,292.27398681640625,291.8981628417969,295.1055603027344,294.1272888183594,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040140350212746e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0098354537039995,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
