time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,292.1927185058594,291.85430908203125,295.1055603027344,294.1272888183594,285.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446545000219663e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009274031035602,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,292.1927185058594,291.85430908203125,295.1055603027344,294.1272888183594,285.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446545000219663e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009274031035602,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.15234375,291.8324584960937,295.10552978515625,294.1272888183594,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658552156685965e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0090376418083906,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,292.1122741699219,291.81072998046875,295.10552978515625,294.1272888183594,285.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658552156685965e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0087726050987839,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,292.0332946777344,291.767822265625,295.10552978515625,294.1272888183594,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446545000219663e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0083492957055568,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,292.0332946777344,291.767822265625,295.10552978515625,294.1272888183594,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446545000219663e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0083492957055568,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.9564514160156,291.7259521484375,295.10552978515625,294.1272888183594,285.6796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658552156685965e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0078528011217713,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.9564514160156,291.7259521484375,295.10552978515625,294.1272888183594,285.6796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658552156685965e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0078528011217713,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.88238525390625,291.6854858398437,295.10552978515625,294.1272888183594,285.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040138695851518e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0073794568888843,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.88238525390625,291.6854858398437,295.10552978515625,294.1272888183594,285.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040138695851518e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0073794568888843,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.8117980957031,291.6468505859375,295.10552978515625,294.1272888183594,285.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0563314506033548e-12,-1.3617232532305153e-17,2.0563448947102936e-12,-2.527819750394733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069516981020569,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.8117980957031,291.6468505859375,295.10552978515625,294.1272888183594,285.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0563314506033548e-12,-1.3617232532305153e-17,2.0563448947102936e-12,-2.527819750394733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069516981020569,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.7779846191406,291.6282958984375,295.10552978515625,294.1272888183594,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658552156685965e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0067411409690976,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.74530029296875,291.6103820800781,295.10552978515625,294.1272888183594,285.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0065363021567463,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.6835632324219,291.5765075683594,295.10552978515625,294.1272888183594,285.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0563314506033548e-12,-1.3617231705124541e-17,2.0563448947102936e-12,-2.527819750394733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061388090252876,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.6835632324219,291.5765075683594,295.10552978515625,294.1272888183594,285.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0563314506033548e-12,-1.3617231705124541e-17,2.0563448947102936e-12,-2.527819750394733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061388090252876,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.62725830078125,291.5456237792969,295.10552978515625,294.1272888183594,285.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.00574487214908,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.62725830078125,291.5456237792969,295.10552978515625,294.1272888183594,285.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.00574487214908,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.5770263671875,291.5180969238281,295.10552978515625,294.1272888183594,285.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0053817108273506,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.5770263671875,291.5180969238281,295.10552978515625,294.1272888183594,285.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0053817108273506,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.53350830078125,291.4944152832031,295.10552978515625,294.1272888183594,285.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0050440342165529,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.53350830078125,291.4944152832031,295.10552978515625,294.1272888183594,285.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0050440342165529,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.5144958496094,291.4841003417969,295.10552978515625,294.1272888183594,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0048866714350879,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,-2.5584265608835654e-13,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,-1.989888830968012e-13,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,-2.6941486151385585e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,-1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.4974060058594,291.4748840332031,295.10552978515625,294.1272888183594,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0563314506033548e-12,-1.3617230877943928e-17,2.0563448947102936e-12,-2.527819750394733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047349212691187,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.4693603515625,291.4599609375,295.10552978515625,294.1272888183594,285.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0044423751533031,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.4693603515625,291.4599609375,295.10552978515625,294.1272888183594,285.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0044423751533031,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.45001220703125,291.45001220703125,295.10552978515625,294.1272888183594,285.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040137041490296e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0041710911318659,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.45001220703125,291.45001220703125,295.10552978515625,294.1272888183594,285.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040137041490296e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0041710911318659,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.4359130859375,291.4359130859375,295.10552978515625,294.1272888183594,285.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465451656557858e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039336974732577,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164306640625,294.1499938964844,291.4359130859375,291.4359130859375,295.10552978515625,294.1272888183594,285.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465451656557858e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039336974732577,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.4231872558594,291.4231872558594,295.10552978515625,294.1272888183594,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0037125523667782,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.4231872558594,291.4231872558594,295.10552978515625,294.1272888183594,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0037125523667782,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164306640625,294.1499938964844,291.4173278808594,291.4173278808594,295.10552978515625,294.1272888183594,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0036007936578243,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4117736816406,291.4117736816406,295.10552978515625,294.1272888183594,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0034929113462567,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.40167236328125,291.40167236328125,295.10552978515625,294.1272888183594,285.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0032841921783983,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.40167236328125,291.40167236328125,295.10552978515625,294.1272888183594,285.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565855050232474e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0032841921783983,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.39276123046875,291.39276123046875,295.1055603027344,294.1272888183594,285.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040137041490296e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0030897581018507,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.39276123046875,291.39276123046875,295.1055603027344,294.1272888183594,285.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040137041490296e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0030897581018507,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.38507080078125,291.38507080078125,295.10552978515625,294.1272888183594,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446545331091908e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029220557771623,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.38507080078125,291.38507080078125,295.10552978515625,294.1272888183594,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446545331091908e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029220557771623,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
