time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.42535400390625,291.42535400390625,295.10552978515625,294.1272888183594,285.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.125520572066307,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.42535400390625,291.42535400390625,295.10552978515625,294.1272888183594,285.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.125520572066307,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.4293212890625,291.4293212890625,295.10552978515625,294.1272888183594,285.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504012876968417e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0793210491538047,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.433349609375,291.433349609375,295.10552978515625,294.1272888183594,285.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0561617389321327,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.44158935546875,291.44158935546875,295.10552978515625,294.1272888183594,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0286968946456909,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.44158935546875,291.44158935546875,295.10552978515625,294.1272888183594,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0286968946456909,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.45001220703125,291.45001220703125,295.10552978515625,294.1272888183594,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0185798350721597,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.45001220703125,291.45001220703125,295.10552978515625,294.1272888183594,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0185798350721597,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4595031738281,291.45330810546875,295.10552978515625,294.1272888183594,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0078652082011103,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4595031738281,291.45330810546875,295.10552978515625,294.1272888183594,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0078652082011103,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4709777832031,291.4576110839844,295.1055603027344,294.1272888183594,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.004969113972038,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4709777832031,291.4576110839844,295.1055603027344,294.1272888183594,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.004969113972038,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,5.11685312176713e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,6.196540134305317e-13,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,3.979777661936024e-13,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,5.388297230277117e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,2.5559695419202777e-12,285.2164001464844,294.1499938964844,291.4773864746094,291.4601135253906,295.1055603027344,294.1272888183594,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,3.4216503328604597e-12,1.5083876697920878e-17,-3.4216655116908745e-12,1.1017413110298024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0043750256299972,-0.0,-2.0267154052839512e-24,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4842224121094,291.4628601074219,295.10552978515625,294.1272888183594,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0038539599627256,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4991760253906,291.468994140625,295.1055603027344,294.1272888183594,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0025836820714175,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.4991760253906,291.468994140625,295.1055603027344,294.1272888183594,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0025836820714175,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.51568603515625,291.4759521484375,295.1055603027344,294.1272888183594,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040127115322945e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0016168548027053,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.51568603515625,291.4759521484375,295.1055603027344,294.1272888183594,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040127115322945e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0016168548027053,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.5335998535156,291.4836730957031,295.1055603027344,294.1272888183594,285.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0010158461518585,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.5335998535156,291.4836730957031,295.1055603027344,294.1272888183594,285.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0010158461518585,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.55279541015625,291.4920349121094,295.1055603027344,294.1272888183594,285.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0006389652262441,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.55279541015625,291.4920349121094,295.1055603027344,294.1272888183594,285.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0006389652262441,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.5628356933594,291.4964599609375,295.1055603027344,294.1272888183594,285.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040127115322945e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0005223502521403,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.5731506347656,291.50103759765625,295.1055603027344,294.1272888183594,285.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0004395323048811,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.59454345703125,291.5105895996094,295.1055603027344,294.1272888183594,285.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0002803007373586,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.59454345703125,291.5105895996094,295.1055603027344,294.1272888183594,285.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0002803007373586,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.6168212890625,291.5205993652344,295.1055603027344,294.1272888183594,285.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0001834529393818,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.6168212890625,291.5205993652344,295.1055603027344,294.1272888183594,285.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0001834529393818,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.6398620605469,291.5310363769531,295.1055603027344,294.1272888183594,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0001225695013999,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.6398620605469,291.5310363769531,295.1055603027344,294.1272888183594,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565854057615739e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,0.0001225695013999,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.66357421875,291.5418395996094,295.1055603027344,294.1272888183594,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040127115322945e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,8.351918222615495e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.66357421875,291.5418395996094,295.1055603027344,294.1272888183594,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040127115322945e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,8.351918222615495e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.67559814453125,291.5473327636719,295.1055603027344,294.1272888183594,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465464891447656e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.072593871271238e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.687744140625,291.55291748046875,295.1055603027344,294.1272888183594,285.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,7.278405973920599e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.7123107910156,291.564208984375,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504012546096172e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,5.1549406634876505e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.7123107910156,291.564208984375,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504012546096172e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,5.1549406634876505e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.7371520996094,291.5756225585937,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,4.70124650746584e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.7371520996094,291.5756225585937,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,4.70124650746584e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.7620544433594,291.587158203125,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,3.5349865356693044e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.7620544433594,291.587158203125,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,3.5349865356693044e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.7869873046875,291.5987243652344,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,2.7559079171624035e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
