time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.7869873046875,291.5987243652344,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,2.7559079171624035e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,5.11685312176713e-13,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,6.196540134305317e-13,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,3.979777661936024e-13,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,5.388297230277117e-13,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,2.5559695419202777e-12,285.2164001464844,294.1499938964844,291.79937744140625,291.6044921875,295.1055603027344,294.1272888183594,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.4216503328604597e-12,1.50838783522821e-17,-3.4216655116908745e-12,1.1017413110298024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4537546778446995e-05,-0.0,-2.0267154052839512e-24,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.8117370605469,291.6102600097656,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504012546096172e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,3.805986125371419e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.83624267578125,291.6216735839844,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.2780058568750974e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.83624267578125,291.6216735839844,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.2780058568750974e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.8603210449219,291.6329345703125,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446546323708643e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.111882011173293e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.8603210449219,291.6329345703125,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.446546323708643e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.111882011173293e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.88385009765625,291.6439819335937,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.8027809346676804e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.88385009765625,291.6439819335937,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.8027809346676804e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.90673828125,291.6547241210937,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.32893173940829e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.90673828125,291.6547241210937,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658538921796165e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.32893173940829e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.9178771972656,291.6600036621094,295.1055603027344,294.1272888183594,285.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465464891447656e-17,-3.366007776325897e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1466698197182268e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.9288024902344,291.6651611328125,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,2.299214611412026e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.949951171875,291.6751708984375,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.623351636226289e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.949951171875,291.6751708984375,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.623351636226289e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.97003173828125,291.6847229003906,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.1412297681090422e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.97003173828125,291.6847229003906,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.1412297681090422e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.9889221191406,291.6937255859375,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,7.98268047219608e-06,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.9889221191406,291.6937255859375,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853726743494e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,7.98268047219608e-06,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.0065002441406,291.7021789550781,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040123806600498e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,5.568575488723582e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.0065002441406,291.7021789550781,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040123806600498e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,5.568575488723582e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.0147705078125,291.7061462402344,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504012215223927e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,4.731796707346803e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,5.11685312176713e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,6.196540134305317e-13,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,3.979777661936024e-13,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,5.388297230277117e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,2.5559695419202777e-12,285.2164001464844,294.1499938964844,292.02264404296875,291.7099609375,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4216503328604597e-12,1.508388166100455e-17,-3.4216655116908745e-12,1.1017413110298024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.012130830233218e-06,-0.0,-2.0267154052839512e-24,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.03717041015625,291.7170715332031,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040120497878045e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0001144023553933,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.03717041015625,291.7170715332031,295.1055603027344,294.1272888183594,285.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040120497878045e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,0.0001144023553933,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,292.04998779296875,291.723388671875,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658532304351264e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,8.720425103092566e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,292.04998779296875,291.723388671875,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658532304351264e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,8.720425103092566e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,292.05322265625,291.7225036621094,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658532304351264e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,3.4101241908501834e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,292.05322265625,291.7225036621094,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658532304351264e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,3.4101241908501834e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.0399475097656,291.7087097167969,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465469854531328e-17,-3.366007559485462e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.427167353540426e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.0399475097656,291.7087097167969,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465469854531328e-17,-3.366007559485462e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.427167353540426e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.0275573730469,291.6972961425781,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504011884351682e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,2.083355866489001e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,292.0115051269531,291.6830444335937,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504011884351682e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,1.4719517821504269e-05,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.9691772460937,291.6465759277344,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853064999004e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.3339596989681011e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.9691772460937,291.6465759277344,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853064999004e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.3339596989681011e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.9143371582031,291.6003112792969,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504011884351682e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,6.338475031952839e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.9143371582031,291.6003112792969,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.504011884351682e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,6.338475031952839e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.8482971191406,291.5452880859375,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853064999004e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.071802125807153e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0,285.2164001464844,294.1499938964844,291.8482971191406,291.5452880859375,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.565853064999004e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.071802125807153e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,291.7723693847656,291.48260498046875,295.1055603027344,294.1272888183594,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,7.10489121962671e-13,-1.5040117189155598e-17,-7.10474105762582e-13,-1.5537922511132953e-12,0.0,0.0,0.0,0.0,60.0,5.276646788843209e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
