time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,290.2218017578125,290.2218017578125,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465479780698682e-17,-3.366007559485462e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.350703188218176e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,2.5584265608835654e-13,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,3.0982700671526586e-13,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,1.989888830968012e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,2.6941486151385585e-13,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,1.2779847709601388e-12,285.2164001464844,294.1499938964844,290.2218017578125,290.2218017578125,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,3.3659932480167853e-12,1.4465479780698682e-17,-3.366007559485462e-12,2.7832178835923704e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.350703188218176e-06,-0.0,-5.066788513209878e-25,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0,285.2164001464844,294.1499938964844,290.2309875488281,290.2309875488281,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658522378183913e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,1.1979122064076364e-05,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0,285.2164001464844,294.1499938964844,290.24481201171875,290.24481201171875,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,6.548319286987796e-13,-1.5658522378183913e-17,-6.548162619773867e-13,1.2768440276443582e-13,0.0,0.0,0.0,0.0,60.0,8.249583515862469e-06,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0,285.2164001464844,294.1499938964844,290.2870788574219,290.2870788574219,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.000674148919246e-12,-1.299879012014927e-17,2.000687159345316e-12,-4.2092961061168666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.108494865955436e-06,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0,285.2164001464844,294.1499938964844,290.2870788574219,290.2870788574219,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.000674148919246e-12,-1.299879012014927e-17,2.000687159345316e-12,-4.2092961061168666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.108494865955436e-06,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0,285.2164001464844,294.1499938964844,290.3500061035156,290.3500061035156,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.000674148919246e-12,-1.299879012014927e-17,2.000687159345316e-12,-4.2092961061168666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2398775197652867e-06,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0,285.2164001464844,294.1499938964844,290.3500061035156,290.3500061035156,295.10552978515625,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.000674148919246e-12,-1.299879012014927e-17,2.000687159345316e-12,-4.2092961061168666e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2398775197652867e-06,-0.0,-0.0,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,2.2939108390573892e-08,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,2.7779400113558963e-08,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,1.7841541577467982e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,2.4156005196118726e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,1.1458539006525825e-07,285.21630859375,294.1499938964844,290.4269714355469,290.416015625,295.1055603027344,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.444245978949766e-07,3.0569744327059445e-13,2.444242852561729e-07,-5.593000196313369e-07,0.0,0.0,0.0,-1.3767566997557878e-06,60.0,4.6122720959829167e-05,-0.0,-4.073239141810792e-15,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,2.2939108390573892e-08,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,2.7779400113558963e-08,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,1.7841541577467982e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,2.4156005196118726e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,1.1458539006525825e-07,285.21630859375,294.1499938964844,290.4269714355469,290.416015625,295.1055603027344,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.444245978949766e-07,3.0569744327059445e-13,2.444242852561729e-07,-5.593000196313369e-07,0.0,0.0,0.0,-1.3767566997557878e-06,60.0,4.6122720959829167e-05,-0.0,-4.073239141810792e-15,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,1.559468358891536e-07,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,1.888525815729736e-07,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,1.212920750504054e-07,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,1.6421967075075372e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.789853952999692e-07,285.21630859375,294.1499938964844,290.51025390625,290.48712158203125,295.1055603027344,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6619098914816275e-06,2.078589253842744e-12,1.661907731431711e-06,-3.8026869333407376e-06,0.0,0.0,0.0,-9.36102878767997e-06,60.0,0.0036689729895442,-0.0,-1.882521916130031e-13,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,1.559468358891536e-07,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,1.888525815729736e-07,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,1.212920750504054e-07,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,1.6421967075075372e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.789853952999692e-07,285.21630859375,294.1499938964844,290.51025390625,290.48712158203125,295.1055603027344,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6619098914816275e-06,2.078589253842744e-12,1.661907731431711e-06,-3.8026869333407376e-06,0.0,0.0,0.0,-9.36102878767997e-06,60.0,0.0036689729895442,-0.0,-1.882521916130031e-13,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,3.938257577829063e-07,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,4.76925379189197e-07,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,3.06309146935746e-07,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,4.147178174207511e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,1.96723772205587e-06,285.21630859375,294.1499938964844,290.5541381835937,290.52447509765625,295.1055603027344,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.198427632218227e-06,5.250640634085757e-12,4.198422629997367e-06,-9.60564284469001e-06,0.0,0.0,0.0,-2.364821557421237e-05,60.0,0.0100028468295931,-0.0,-1.2005910588613888e-12,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,6.431602628254041e-07,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.788710263412213e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,5.002361262995692e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,6.772792744413891e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,3.2127129543368937e-06,285.2163391113281,294.1499938964844,290.5994567871094,290.5629272460937,295.1055603027344,294.1272888183594,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.856111667730147e-06,8.574545587447524e-12,6.85610302753048e-06,-1.5686444385210052e-05,0.0,0.0,0.0,-3.861806180793792e-05,60.0,0.0166215598583221,-0.0,-3.2020293534718025e-12,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,2.045525661742431e-06,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,2.4771441076154588e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,1.5909656667645322e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,2.154038838853012e-06,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,1.0217806448054034e-05,285.21661376953125,294.1499938964844,290.69415283203125,290.64306640625,295.10516357421875,294.12725830078125,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.179522743972484e-05,2.726045604528604e-11,2.1795200154883787e-05,-4.9873047828441486e-05,0.0,0.0,0.0,-0.0001227663451572,60.0,0.0571185275912284,-0.0,-3.238894222268307e-11,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,2.045525661742431e-06,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,2.4771441076154588e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,1.5909656667645322e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,2.154038838853012e-06,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,1.0217806448054034e-05,285.21661376953125,294.1499938964844,290.69415283203125,290.64306640625,295.10516357421875,294.12725830078125,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.179522743972484e-05,2.726045604528604e-11,2.1795200154883787e-05,-4.9873047828441486e-05,0.0,0.0,0.0,-0.0001227663451572,60.0,0.0571185275912284,-0.0,-3.238894222268307e-11,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,4.819985406356864e-06,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,5.837031494593248e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,3.748880317289149e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,5.075680746813305e-06,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,2.40767822106136e-05,285.2178039550781,294.1499938964844,290.7939453125,290.72711181640625,295.10333251953125,294.1270446777344,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.135753599461168e-05,6.423557519230627e-11,5.135747414897196e-05,-0.0001175190045614,0.0,0.0,0.0,-0.000289282441372,60.0,0.2384780049324035,-0.0,-1.7983668720855659e-10,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,4.819985406356864e-06,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,5.837031494593248e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,3.748880317289149e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,5.075680746813305e-06,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,2.40767822106136e-05,285.2178039550781,294.1499938964844,290.7939453125,290.72711181640625,295.10333251953125,294.1270446777344,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.135753599461168e-05,6.423557519230627e-11,5.135747414897196e-05,-0.0001175190045614,0.0,0.0,0.0,-0.000289282441372,60.0,0.2384780049324035,-0.0,-1.7983668720855659e-10,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,8.716437150724232e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,1.0555658263911027e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,6.779456271033268e-06,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.17883517104201e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,4.354033080744557e-05,285.22021484375,294.1499938964844,290.8984375,290.8146667480469,295.0993347167969,294.1261291503906,285.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.287505235988648e-05,1.1616366896172179e-10,9.287494322052224e-05,-0.0002125213359249,0.0,0.0,0.0,-0.0005231388495303,60.0,0.4999880194664001,-0.0,-5.881184983458351e-10,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,8.716437150724232e-06,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,1.0555658263911027e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,6.779456271033268e-06,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.17883517104201e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,4.354033080744557e-05,285.22021484375,294.1499938964844,290.8984375,290.8146667480469,295.0993347167969,294.1261291503906,285.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.287505235988648e-05,1.1616366896172179e-10,9.287494322052224e-05,-0.0002125213359249,0.0,0.0,0.0,-0.0005231388495303,60.0,0.4999880194664001,-0.0,-5.881184983458351e-10,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,1.457003327232087e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,1.76443991222186e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,1.1332256690366194e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,1.5342959159170277e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,7.278020348167047e-05,285.22479248046875,294.1499938964844,291.0072326660156,290.90533447265625,295.0901794433594,294.12188720703125,285.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552460307721,1.941743016375952e-10,0.0001552458270452,-0.0003552417620085,0.0,0.0,0.0,-0.0008744570077396,60.0,0.9759281277656556,-0.0,-1.6432661897880507e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,1.457003327232087e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,1.76443991222186e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,1.1332256690366194e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,1.5342959159170277e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,7.278020348167047e-05,285.22479248046875,294.1499938964844,291.0072326660156,290.90533447265625,295.0901794433594,294.12188720703125,285.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552460307721,1.941743016375952e-10,0.0001552458270452,-0.0003552417620085,0.0,0.0,0.0,-0.0008744570077396,60.0,0.9759281277656556,-0.0,-1.6432661897880507e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,1.766239984135609e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,2.138927447958849e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,1.3737432709604036e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,1.8599374016048387e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,8.822719246381894e-05,285.2272033691406,294.1499938964844,291.0630798339844,290.95172119140625,295.0849304199219,294.119140625,285.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881956559373,2.353861272563762e-10,0.0001881954231066,-0.000430638785474,0.0,0.0,0.0,-0.0010600530076771,60.0,1.2257091999053955,-0.0,-2.414828559338389e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,2.1621817722916603e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,2.618415237520821e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,1.681698086031247e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,2.2768832423025746e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0001080052606994,285.22998046875,294.1499938964844,291.119873046875,290.9987487792969,295.0791931152344,294.11627197265625,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303874207427,2.881566651957712e-10,0.0002303871297044,-0.0005271817790344,0.0,0.0,0.0,-0.0012977070873603,60.0,1.505150318145752,-0.0,-3.6188552154925446e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,3.142842251691036e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,3.806001041084528e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.444434721837752e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,3.309566818643361e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001569911983096,285.2364807128906,294.1499938964844,291.2359619140625,291.0944519042969,295.0617370605469,294.1020202636719,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003188994014635,4.0284467428541854e-10,0.0003188989940099,-0.0007401864277198,0.0,0.0,0.0,-0.0017987129976972,60.0,2.171846628189087,-0.0,-7.645958532975783e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,3.142842251691036e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,3.806001041084528e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,2.444434721837752e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,3.309566818643361e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001569911983096,285.2364807128906,294.1499938964844,291.2359619140625,291.0944519042969,295.0617370605469,294.1020202636719,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003188994014635,4.0284467428541854e-10,0.0003188989940099,-0.0007401864277198,0.0,0.0,0.0,-0.0017987129976972,60.0,2.171846628189087,-0.0,-7.645958532975783e-09,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,3.937520887120627e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,4.768362123286352e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,3.0625185900134966e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,4.146402352489531e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001966869749594,285.2401733398437,294.1499938964844,291.3551330566406,291.1921081542969,295.03717041015625,294.0805358886719,285.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241073329467,5.29317700781462e-10,0.0004241068090777,-0.0009674782631918,0.0,0.0,0.0,-0.0023881844244897,60.0,3.016136884689331,-0.0,-1.2001414972928616e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,3.937520887120627e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,4.768362123286352e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,3.0625185900134966e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,4.146402352489531e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001966869749594,285.2401733398437,294.1499938964844,291.3551330566406,291.1921081542969,295.03717041015625,294.0805358886719,285.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241073329467,5.29317700781462e-10,0.0004241068090777,-0.0009674782631918,0.0,0.0,0.0,-0.0023881844244897,60.0,3.016136884689331,-0.0,-1.2001414972928616e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,3.754499994101934e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,4.5467226300388575e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,2.9201688448665664e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,3.953672421630472e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001875447196653,285.247802734375,294.1499938964844,291.4769287109375,291.2912902832031,295.0002746582031,294.0524597167969,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005934506771154,6.940721886117274e-10,0.0005934499786235,-0.0012312770122662,0.0,0.0,0.0,-0.0033131977543234,60.0,4.215564727783203,-0.0,-1.0911658243628608e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,3.754499994101934e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,4.5467226300388575e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,2.9201688448665664e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,3.953672421630472e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001875447196653,285.247802734375,294.1499938964844,291.4769287109375,291.2912902832031,295.0002746582031,294.0524597167969,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005934506771154,6.940721886117274e-10,0.0005934499786235,-0.0012312770122662,0.0,0.0,0.0,-0.0033131977543234,60.0,4.215564727783203,-0.0,-1.0911658243628608e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.00448503671214e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001090448640752,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,7.003493374213576e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.482164023211226e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004497918998822,285.264404296875,294.1499938964844,291.6009521484375,291.3916015625,294.97119140625,294.0135192871094,285.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00068013794953,8.428647779723515e-10,0.0006801370764151,-0.0015357672236859,0.0,0.0,0.0,-0.0038387030363082,60.0,5.114359855651856,-0.0,-6.276304986840843e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.00448503671214e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001090448640752,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,7.003493374213576e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.482164023211226e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004497918998822,285.264404296875,294.1499938964844,291.6009521484375,291.3916015625,294.97119140625,294.0135192871094,285.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00068013794953,8.428647779723515e-10,0.0006801370764151,-0.0015357672236859,0.0,0.0,0.0,-0.0038387030363082,60.0,5.114359855651856,-0.0,-6.276304986840843e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,9.004899766296148e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.000109049884486,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.003815699135885e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.482599853072315e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0004498125927057,285.2670288085937,294.1499938964844,291.6636962890625,291.4420471191406,294.9408264160156,293.99102783203125,285.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008129100315272,9.80950987106155e-10,0.000812909041997,-0.0017660252051427,0.0,0.0,0.0,-0.0045686052180826,60.0,5.785337448120117,-0.0,-6.276880526456807e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.007482003653422e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001090811565518,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.005824591033161e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.485319606028496e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0004499415808822,285.2825927734375,294.1499938964844,291.726806640625,291.4926452636719,294.91864013671875,293.96636962890625,285.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009325493592768,1.1326598547967135e-09,0.0009325481951236,-0.0020452297758311,0.0,0.0,0.0,-0.0052386675961315,60.0,6.266363143920898,-0.0,-6.280479425413432e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.023672464536504e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001092772217816,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.018417090876028e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.502368629910052e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004507503472268,285.2899475097656,294.1499938964844,291.8540954589844,291.5940246582031,294.86822509765625,293.9093017578125,285.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031748834066,1.4319588848010767e-09,0.0010317473206669,-0.0027328871656209,0.0,0.0,0.0,-0.0058728135190904,60.0,7.987237453460693,-0.0,-6.303072552782396e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.023672464536504e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001092772217816,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.018417090876028e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.502368629910052e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004507503472268,285.2899475097656,294.1499938964844,291.8540954589844,291.5940246582031,294.86822509765625,293.9093017578125,285.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031748834066,1.4319588848010767e-09,0.0010317473206669,-0.0027328871656209,0.0,0.0,0.0,-0.0058728135190904,60.0,7.987237453460693,-0.0,-6.303072552782396e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,9.055078407982364e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.000109657550638,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,7.042843935778365e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.53544076764956e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004523191601037,285.2893981933594,294.1499938964844,291.9823913574219,291.69537353515625,294.7769470214844,293.81207275390625,285.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647970437072,1.752792466724884e-09,0.0009647952974773,-0.0036433027125895,0.0,0.0,0.0,-0.0056815319694578,60.0,9.518264770507812,-0.0,-6.347018910446425e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,9.055078407982364e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.000109657550638,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,7.042843935778365e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.53544076764956e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004523191601037,285.2893981933594,294.1499938964844,291.9823913574219,291.69537353515625,294.7769470214844,293.81207275390625,285.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647970437072,1.752792466724884e-09,0.0009647952974773,-0.0036433027125895,0.0,0.0,0.0,-0.0056815319694578,60.0,9.518264770507812,-0.0,-6.347018910446425e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.091295214602724e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001100961380871,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,7.071012805681676e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.573579154675826e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004541282833088,285.28857421875,294.1499938964844,292.1112670898437,291.7962646484375,294.7312927246094,293.701904296875,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686969569884,2.204009863504552e-09,0.0009686948033049,-0.0048256302252411,0.0,0.0,0.0,-0.0059054270386695,60.0,9.398695945739746,-0.0,-6.397886664899488e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
