time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.091295214602724e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001100961380871,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,7.071012805681676e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.573579154675826e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004541282833088,285.28857421875,294.1499938964844,292.1112670898437,291.7962646484375,294.7312927246094,293.701904296875,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686969569884,2.204009863504552e-09,0.0009686948033049,-0.0048256302252411,0.0,0.0,0.0,-0.0059054270386695,60.0,9.398695945739746,-0.0,-6.397886664899488e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.1335125034675e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001106073832488,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.103847747202963e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.618035255698489e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.000456237088656,285.2878723144531,294.1499938964844,292.2403564453125,291.8963623046875,294.6886291503906,293.5702209472656,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731942554935,2.729940273837883e-09,0.0009731915197335,-0.0062037510797381,0.0,0.0,0.0,-0.0061661507934331,60.0,9.539485931396484,-0.0,-6.457438672669015e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.1335125034675e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001106073832488,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.103847747202963e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.618035255698489e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.000456237088656,285.2878723144531,294.1499938964844,292.2403564453125,291.8963623046875,294.6886291503906,293.5702209472656,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731942554935,2.729940273837883e-09,0.0009731915197335,-0.0062037510797381,0.0,0.0,0.0,-0.0061661507934331,60.0,9.539485931396484,-0.0,-6.457438672669015e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.156831220025197e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001108897777157,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,7.121984526747838e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,9.642591612646356e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0004574019112624,285.28759765625,294.1499938964844,292.3048400878906,291.9459533691406,294.66876220703125,293.5057373046875,285.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756801882758,3.020449224067079e-09,0.0009756771614775,-0.0069649699144065,0.0,0.0,0.0,-0.0063101761043071,60.0,9.652596473693848,-0.0,-6.4904519092579e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,9.18036967050284e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001111748279072,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,7.140292291296646e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.667377889854832e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0004585777060128,285.2873229980469,294.1499938964844,292.3692321777344,291.9952087402344,294.64910888671875,293.4345703125,285.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781882399693,3.313689322936852e-09,0.0009781848639249,-0.0077333338558673,0.0,0.0,0.0,-0.0064555490389466,60.0,9.768117904663086,-0.0,-6.523860207607869e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.230121941072866e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001117773354053,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.178988744271919e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.719769877847284e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.000461062969407,285.286865234375,294.1499938964844,292.4974670410156,292.09246826171875,294.6119384765625,293.3002624511719,285.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834869997575,3.933511294462733e-09,0.0009834830416366,-0.009357382543385,0.0,0.0,0.0,-0.006762811448425,60.0,10.018280029296877,-0.0,-6.594758872324746e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.230121941072866e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001117773354053,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.178988744271919e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.719769877847284e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.000461062969407,285.286865234375,294.1499938964844,292.4974670410156,292.09246826171875,294.6119384765625,293.3002624511719,285.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834869997575,3.933511294462733e-09,0.0009834830416366,-0.009357382543385,0.0,0.0,0.0,-0.006762811448425,60.0,10.018280029296877,-0.0,-6.594758872324746e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.256985504180192e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001121026507462,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,7.199882384156808e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.748058073455468e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0004624048597179,285.2865295410156,294.1499938964844,292.62469482421875,292.187744140625,294.5777282714844,293.21759033203125,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863526793196,4.268162268061815e-09,0.0009863483719527,-0.0102341957390308,0.0,0.0,0.0,-0.0069287312217056,60.0,10.263784408569336,-0.0,-6.633196392158426e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.256985504180192e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001121026507462,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,7.199882384156808e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.748058073455468e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0004624048597179,285.2865295410156,294.1499938964844,292.62469482421875,292.187744140625,294.5777282714844,293.21759033203125,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863526793196,4.268162268061815e-09,0.0009863483719527,-0.0102341957390308,0.0,0.0,0.0,-0.0069287312217056,60.0,10.263784408569336,-0.0,-6.633196392158426e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.279895311919972e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001123800975619,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.217701204353943e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.772183693712576e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0004635492805391,285.2862854003906,294.1499938964844,292.7504577636719,292.2806701660156,294.5458068847656,293.1531677246094,285.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887929772958,4.553559307396425e-09,0.0009887884370982,-0.0109819453209638,0.0,0.0,0.0,-0.007070212624967,60.0,10.500325202941896,-0.0,-6.666065388571951e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.279895311919972e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001123800975619,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.217701204353943e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.772183693712576e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0004635492805391,285.2862854003906,294.1499938964844,292.7504577636719,292.2806701660156,294.5458068847656,293.1531677246094,285.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887929772958,4.553559307396425e-09,0.0009887884370982,-0.0109819453209638,0.0,0.0,0.0,-0.007070212624967,60.0,10.500325202941896,-0.0,-6.666065388571951e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,9.295267227571458e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001125662456615,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,7.22965705790557e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.788371244212613e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.000464317126898,285.2861633300781,294.1499938964844,292.8743591308594,292.3708190917969,294.5165405273437,293.1152648925781,285.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904302423819,4.745035919739848e-09,0.0009904254693537,-0.0114836106076836,0.0,0.0,0.0,-0.007165134884417,60.0,10.724186897277832,-0.0,-6.68816326765409e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,9.295267227571458e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001125662456615,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,7.22965705790557e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.788371244212613e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.000464317126898,285.2861633300781,294.1499938964844,292.8743591308594,292.3708190917969,294.5165405273437,293.1152648925781,285.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904302423819,4.745035919739848e-09,0.0009904254693537,-0.0114836106076836,0.0,0.0,0.0,-0.007165134884417,60.0,10.724186897277832,-0.0,-6.68816326765409e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,9.299728844780476e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0001126202769228,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.233126962091774e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.79306860244833e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004645399749279,285.2861328125,294.1499938964844,292.9354858398437,292.41473388671875,294.50250244140625,293.0980834960937,285.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909046348184,4.8005963648733996e-09,0.0009908998617902,-0.011629176326096,0.0,0.0,0.0,-0.007192675024271,60.0,10.831490516662598,-0.0,-6.694582310728947e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.30275782593526e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0001126569623011,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,7.235482917167246e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.796259109862147e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004646913148462,285.2861022949219,294.1499938964844,292.9960021972656,292.45782470703125,294.48907470703125,293.08740234375,285.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.838320410982533e-09,0.0009912226814776,-0.0117280110716819,0.0,0.0,0.0,-0.0072113773785531,60.0,10.934679985046388,-0.0,-6.698942200955571e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.30515379877761e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0001126859715441,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.237346289912239e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.798781684366986e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0004648109897971,285.2861328125,294.1499938964844,293.0826110839844,292.5187683105469,294.4707336425781,293.0826110839844,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914824040606,4.868135672353446e-09,0.0009914776310324,-0.0118061238899827,0.0,0.0,0.0,-0.0072261579334735,60.0,11.077856063842772,-0.0,-6.702389043766743e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,9.305637649958952e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001126918359659,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,7.237723184516653e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.79929172899574e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0004648351750802,285.2861633300781,294.1499938964844,293.114990234375,292.5413513183594,294.4641418457031,293.0841064453125,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874157077949803e-09,0.0009915290866047,-0.0118219004943966,0.0,0.0,0.0,-0.0072291432879865,60.0,11.130023956298828,-0.0,-6.703085375647788e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.306876017944889e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001127068317146,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,7.23868579370901e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.800595580600202e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004648970498237,285.28631591796875,294.1499938964844,293.2309265136719,292.6209716796875,294.441650390625,293.1013488769531,285.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.312743186950684,-0.0,-6.704864574658131e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.306876017944889e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001127068317146,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,7.23868579370901e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.800595580600202e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004648970498237,285.28631591796875,294.1499938964844,293.2309265136719,292.6209716796875,294.441650390625,293.1013488769531,285.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.312743186950684,-0.0,-6.704864574658131e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.308783774031326e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.00011272993288,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.240170089062303e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.802604472497478e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004649923648685,285.2865905761719,294.1499938964844,293.34332275390625,292.69635009765625,294.4215393066406,293.1355285644531,285.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.484992980957031,-0.0,-6.707608690703637e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.308783774031326e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.00011272993288,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.240170089062303e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.802604472497478e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004649923648685,285.2865905761719,294.1499938964844,293.34332275390625,292.69635009765625,294.4215393066406,293.1355285644531,285.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.484992980957031,-0.0,-6.707608690703637e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.312429028796032e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001127740761148,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.243004802148789e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,9.80644254013896e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0004651744384318,285.2869567871094,294.1499938964844,293.4518737792969,292.76708984375,294.4037170410156,293.18341064453125,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.64842128753662,-0.0,-6.712858180435434e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.312429028796032e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001127740761148,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.243004802148789e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,9.80644254013896e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0004651744384318,285.2869567871094,294.1499938964844,293.4518737792969,292.76708984375,294.4037170410156,293.18341064453125,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.64842128753662,-0.0,-6.712858180435434e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.31494141696021e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001128044968936,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.244959124363959e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.809088805923238e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0004652999341487,285.28717041015625,294.1499938964844,293.5045471191406,292.80059814453125,294.3956604003906,293.2117919921875,285.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989930246779295e-09,0.0009925189660862,-0.0121252164244651,0.0,0.0,0.0,-0.0072865365073084,60.0,11.726842880249023,-0.0,-6.71647839567413e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.317815420217812e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001128393050748,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,7.247194298543036e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.812114876694976e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0004654435033444,285.28741455078125,294.1499938964844,293.5560913085937,292.83282470703125,294.3881225585937,293.2425842285156,285.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718508022692e-09,0.0009928249055519,-0.0122189773246645,0.0,0.0,0.0,-0.0073042782023549,60.0,11.803160667419434,-0.0,-6.720621570366347e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.321440302301198e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001128832009271,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.250013732118532e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.81593257165514e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0004656245873775,285.2877197265625,294.1499938964844,293.6124267578125,292.8673095703125,294.3802795410156,293.279541015625,285.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070860176203951e-09,0.0009932109387591,-0.0123372422531247,0.0,0.0,0.0,-0.007326656486839,60.0,11.886001586914062,-0.0,-6.725849033273334e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.324555867351592e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001129209267674,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.252436626004055e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.819212573347612e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0004657802055589,285.2879638671875,294.1499938964844,293.6556091308594,292.8931884765625,294.37451171875,293.3100280761719,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109651368684354e-09,0.000993542606011,-0.0124388709664344,0.0,0.0,0.0,-0.007345886901021,60.0,11.949211120605469,-0.0,-6.730343216077017e-08,0.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.050000000745058,9.332622721558435e-05,298.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.0,0.050000000745058,0.0001130186137743,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.0,0.050000000745058,7.258710684254766e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.050000000745058,9.827707253862172e-05,298.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.050000000745058,0.0004661831480916,285.2886047363281,285.4460144042969,293.75,292.9478454589844,294.3628234863281,293.3841552734375,285.72515869140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210118558807153e-09,0.0009944017510861,-0.0127020813524723,0.0,0.0,0.0,-0.0073956931009888,60.0,12.08551025390625,-0.0,-6.741989011516125e-08,1.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.050000000745058,9.332622721558435e-05,298.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.0,0.050000000745058,0.0001130186137743,298.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.0,0.050000000745058,7.258710684254766e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.050000000745058,9.827707253862172e-05,298.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.050000000745058,0.0004661831480916,285.2886047363281,285.4460144042969,293.75,292.9478454589844,294.3628234863281,293.3841552734375,285.72515869140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210118558807153e-09,0.0009944017510861,-0.0127020813524723,0.0,0.0,0.0,-0.0073956931009888,60.0,12.08551025390625,-0.0,-6.741989011516125e-08,1.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.6338333487510681,0.050000000745058,0.0408026203513145,298.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.6338333487510681,0.050000000745058,0.0494121983647346,298.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.6338333487510681,0.050000000745058,0.0317353755235672,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.6338333487510681,0.050000000745058,0.0429671294987201,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.6338333487510681,0.050000000745058,0.2038174867630005,285.59722900390625,285.3891296386719,293.7958679199219,292.9736328125,296.88983154296875,297.55816650390625,285.95245361328125,1.0,0.1097075119614601,0.0855905264616012,0.0855905264616012,1.0,1.0,-0.434786856174469,0.0005771429860033,0.4342097043991089,-0.1305804103612899,0.0,0.0,0.0,10.194820404052734,60.0,1438.53955078125,0.0,12.266730308532717,1.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.6317930817604065,0.050000000745058,0.0452706068754196,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.6317930817604065,0.050000000745058,0.0548229478299617,298.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.6317930817604065,0.050000000745058,0.0352104716002941,298.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.6317930817604065,0.050000000745058,0.0476721301674842,298.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.6317930817604065,0.050000000745058,0.2261360436677932,286.6541748046875,285.3322448730469,293.8417358398437,292.99932861328125,297.2525939941406,298.64801025390625,287.4926147460937,1.0,0.1210905686020851,0.1711810529232025,0.1711810529232025,1.0,1.0,-0.4823700487613678,0.0181023012846708,0.4642677307128906,-0.1241778135299682,0.0,0.0,0.0,12.493792533874512,60.0,2988.15869140625,0.0,16.69231605529785,1.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0728216553287336e-21,2.0364108276643668e-21,2.0364108276643668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.199951171875,0.5970209836959839,0.050000000745058,0.0455475710332393,298.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.199951171875,0.5970209836959839,0.050000000745058,0.0551583543419837,298.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.199951171875,0.5970209836959839,0.050000000745058,0.0354258902370929,298.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.199951171875,0.5970209836959839,0.050000000745058,0.0479637868702411,298.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.199951171875,0.5970209836959839,0.050000000745058,0.227519541978836,288.3536071777344,285.2719116210937,293.8904113769531,293.0264892578125,297.2388916015625,298.64898681640625,289.0393981933594,1.0,0.1318818926811218,0.2619014382362366,0.2619014382362366,1.0,1.0,-0.4853184223175049,0.0383704751729965,0.4469479322433471,-0.1045511215925216,1.0,1.0,0.0,16.480091094970703,60.0,3111.386962890625,0.0,20.157224655151367,1.0,281.3349304199219,283.6972351074219,295.40594482421875,297.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349996829172596e-07,1.503378541656275e-07,3.162107020671101e-09,0.0,0.0,-0.0,3.997502062702552e-05,0.0,6.671617685388709e-12,6.248629169647302e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.5710518956184387,0.050000000745058,0.0456804074347019,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.5710518956184387,0.050000000745058,0.0553192161023616,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.5710518956184387,0.050000000745058,0.0355292037129402,298.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.5710518956184387,0.050000000745058,0.0481036677956581,298.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.5710518956184387,0.050000000745058,0.2281830906867981,288.6043701171875,285.2183837890625,293.9335632324219,293.0505065917969,297.2309875488281,298.6184387207031,287.5873107910156,1.0,0.1405856162309646,0.342362105846405,0.342362105846405,1.0,1.0,-0.4867339432239532,0.0680481493473053,0.4186857938766479,-0.0752169340848922,1.0,1.0,0.0,20.032100677490234,60.0,12153.3740234375,0.0,23.1850814819336,1.0,281.7942199707031,287.66387939453125,296.3984375,297.2275390625,293.1499938964844,293.1499938964844,283.1499938964844,1470.2774658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0789484158158302,1.0,0.0,0.0,0.804661750793457,0.8046656250953674,5.541851777479678e-08,4.241711616516113,4.241701602935791,9.98957511910703e-06,0.0,0.0,-0.0,5239.90576171875,0.0,16.533374786376953,1891.8609619140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.5492700338363647,0.050000000745058,0.0458177141845226,298.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.5492700338363647,0.050000000745058,0.0554854981601238,298.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.5492700338363647,0.050000000745058,0.0356360003352165,298.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.5492700338363647,0.050000000745058,0.0482482574880123,298.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.5492700338363647,0.050000000745058,0.2288689613342285,286.6338195800781,285.1614074707031,293.9794921875,293.075927734375,297.2204284667969,298.5841064453125,285.84588623046875,1.0,0.1489843130111694,0.4279526174068451,0.4279526174068451,1.0,1.0,-0.4881970882415771,0.1093038618564605,0.3788932263851166,-0.0343554615974426,1.0,1.0,0.0,23.71052932739257,60.0,11651.984375,0.0,26.33564186096192,1.0,282.28619384765625,285.4105834960937,297.1141052246094,297.699951171875,293.1499938964844,293.1499938964844,283.1499938964844,2416.6708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2218123227357864,1.0,0.0,0.0,1.035445213317871,1.035447120666504,7.221292719350458e-08,4.26511812210083,4.265108108520508,9.792808668862564e-06,0.0,0.0,-0.0,4037.42578125,0.0,34.03424072265625,1895.3272705078125,0.0,0.0,0.2634066641330719,1.0,0.0,3.0,1.0,0.0
17906760,298.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.5324879288673401,0.050000000745058,0.0459489487111568,298.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.5324879288673401,0.050000000745058,0.0556444227695465,298.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.5324879288673401,0.050000000745058,0.035738069564104,298.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.5324879288673401,0.050000000745058,0.0483864545822143,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.5324879288673401,0.050000000745058,0.2295245081186294,285.44403076171875,285.1044311523437,294.02545166015625,293.10125732421875,297.1012878417969,298.54522705078125,285.1160583496094,1.0,0.1565411239862442,0.5423620939254761,0.5423620939254761,0.800000011920929,1.0,-0.4895955622196197,0.1662068665027618,0.3233886957168579,0.0221024956554174,1.0,1.0,0.0,27.228578567504883,60.0,10760.9072265625,0.0,29.364192962646484,1.0,282.6679077148437,284.72088623046875,297.1087951660156,297.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,3776.6455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301424980163574,1.0,0.0,0.0,1.2944256067276,1.294428467750549,1.1182878978388545e-07,4.265903472900391,4.265893459320068,9.786106602405198e-06,0.0,0.0,-0.0,3465.617919921875,0.0,66.39019775390625,1895.4342041015625,0.0,163.7470703125,0.3292598724365234,1.0,0.0,3.0,1.0,0.0
17906820,298.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5118845105171204,0.050000000745058,0.0461603663861751,298.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5118845105171204,0.050000000745058,0.0559004545211792,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5118845105171204,0.050000000745058,0.0359025076031684,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5118845105171204,0.050000000745058,0.0486090891063213,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5118845105171204,0.050000000745058,0.230580598115921,284.87847900390625,285.0038757324219,294.1065368652344,293.1457214355469,295.907958984375,298.4754943847656,284.85516357421875,1.0,0.1680109649896621,0.7442368865013123,0.7442368865013123,0.4471012353897095,1.0,-0.491847962141037,0.3162713646888733,0.1755765974521637,0.1712044328451156,0.7075802087783813,0.7075802087783813,0.0,32.90437316894531,60.0,10453.26171875,0.0,34.31446075439453,1.0,283.0171813964844,284.59881591796875,296.5745544433594,297.4290771484375,293.1499938964844,293.1499938964844,283.1499938964844,12066.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976843953132629,1.0,0.0,0.0,1.5375735759735107,1.537578821182251,1.5774861594763936e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.33935546875,0.0,132.50430297851562,1895.4371337890625,0.0,271.63092041015625,0.4010741412639618,1.0,0.0,3.0,1.0,0.0
17906880,298.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.5097915530204773,0.050000000745058,0.0461862757802009,298.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.5097915530204773,0.050000000745058,0.0559318251907825,298.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.5097915530204773,0.050000000745058,0.0359226576983928,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.5097915530204773,0.050000000745058,0.0486363694071769,298.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.5097915530204773,0.050000000745058,0.2307099997997284,284.8677062988281,284.9904479980469,294.11737060546875,293.151611328125,295.6384582519531,298.4669189453125,284.85662841796875,1.0,0.1693708002567291,0.771181046962738,0.771181046962738,0.4000000059604645,1.0,-0.4921241700649261,0.349352478981018,0.1427717208862304,0.2041007429361343,0.6996195316314697,0.6996195316314697,0.0,33.60199737548828,60.0,10542.1962890625,0.0,34.929779052734375,1.0,283.0387268066406,284.6256408691406,296.5174865722656,297.3763122558594,293.1499938964844,293.1499938964844,283.1499938964844,13079.333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005046188831329,1.0,0.0,0.0,1.54517662525177,1.5451819896697998,1.5931247787648317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.630126953125,0.0,137.30958557128906,1895.4371337890625,0.0,276.5647277832031,0.4025391042232513,1.0,0.0,3.0,1.0,0.0
