time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5014045834541321,0.050000000745058,0.04630072042346,298.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5014045834541321,0.050000000745058,0.0560704246163368,298.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5014045834541321,0.050000000745058,0.0360116735100746,298.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5014045834541321,0.050000000745058,0.0487568899989128,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5014045834541321,0.050000000745058,0.2312816977500915,284.8681640625,284.95001220703125,294.16748046875,293.17889404296875,294.57568359375,298.4311218261719,284.8786926269531,1.0,0.1752239763736724,0.8959275484085083,0.8959275484085083,0.1819297969341278,1.0,-0.4933441579341888,0.4617090225219726,0.0316351316869258,0.3157925009727478,0.6904370188713074,0.6904370188713074,0.0,36.68022918701172,60.0,11130.3095703125,-0.0,37.64919662475586,1.0,283.1025695800781,284.75341796875,296.3246765136719,297.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,15088.8232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052779376506805,1.0,0.0,0.0,1.5845229625701904,1.5845290422439575,1.6752919407281297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.4208984375,0.0,152.40423583984375,1895.4371337890625,0.0,285.04766845703125,0.4189768135547638,1.0,0.0,3.0,1.0,0.0
17907000,298.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.495727390050888,0.050000000745058,0.0463886968791484,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.495727390050888,0.050000000745058,0.0561769641935825,298.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.495727390050888,0.050000000745058,0.0360800996422767,298.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.495727390050888,0.050000000745058,0.0488495342433452,298.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.495727390050888,0.050000000745058,0.2317211478948593,284.88897705078125,284.95001220703125,294.20928955078125,293.2015380859375,294.2255554199219,298.406005859375,284.9017639160156,1.0,0.1795517206192016,1.0,1.0,0.0,1.0,-0.4942815601825714,0.494279533624649,2.0148581825196743e-06,0.3481165766716003,0.6826218962669373,0.6826218962669373,0.0,39.039154052734375,60.0,11484.5478515625,-0.0,39.73416519165039,1.0,283.1270446777344,284.81475830078125,296.2524108886719,297.1466369628906,293.1499938964844,293.1499938964844,283.1499938964844,16419.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042019844055176,1.0,0.0,0.0,1.6109927892684937,1.6109991073608398,1.7317316292064788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.82861328125,0.0,162.88626098632812,1895.4371337890625,0.0,283.1204833984375,0.4246732890605926,1.0,0.0,3.0,1.0,0.0
17907060,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0465574823319911,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0563813596963882,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0362113751471042,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0490272715687751,298.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.2325642555952072,284.9398498535156,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3632507324219,284.94488525390625,1.0,0.1875212043523788,1.0,1.0,0.0,1.0,-0.496080219745636,0.4960798621177673,3.523896907609015e-07,0.349791020154953,0.6943362951278687,0.6943362951278687,0.0,43.55596160888672,48.0,11743.59375,-0.0,43.74005508422852,1.0,283.1454467773437,284.8459167480469,296.2364807128906,297.1402587890625,293.1499938964844,293.1499938964844,283.1499938964844,16514.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990851938724518,1.0,0.0,0.0,1.6532583236694336,1.6532648801803589,1.8237899723771989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0107421875,0.0,173.40957641601562,1895.4371337890625,0.0,274.07452392578125,0.4364377558231354,1.0,0.0,3.0,1.0,0.0
17907120,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0465574823319911,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0563813596963882,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0362113751471042,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.0490272715687751,298.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4860195517539978,0.050000000745058,0.2325642555952072,284.9398498535156,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3632507324219,284.94488525390625,1.0,0.1875212043523788,1.0,1.0,0.0,1.0,-0.496080219745636,0.4960798621177673,3.523896907609015e-07,0.349791020154953,0.6943362951278687,0.6943362951278687,0.0,43.55596160888672,48.0,11743.59375,-0.0,43.74005508422852,1.0,283.1454467773437,284.8459167480469,296.2364807128906,297.1402587890625,293.1499938964844,293.1499938964844,283.1499938964844,16514.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990851938724518,1.0,0.0,0.0,1.6532583236694336,1.6532648801803589,1.8237899723771989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0107421875,0.0,173.40957641601562,1895.4371337890625,0.0,274.07452392578125,0.4364377558231354,1.0,0.0,3.0,1.0,0.0
17907180,298.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0465969182550907,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0564291179180145,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0362420454621315,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0490687973797321,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.2327612489461898,284.94091796875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3337707519531,284.93975830078125,1.0,0.1888495534658432,1.0,1.0,0.0,1.0,-0.496500700712204,0.4965003728866577,3.529001730839809e-07,0.3504455685615539,0.6899905204772949,0.6899905204772949,0.0,44.61393356323242,36.0,11827.2216796875,-0.0,44.68233871459961,1.0,283.14910888671875,284.82843017578125,296.28912353515625,297.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17246.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966855704784393,1.0,0.0,0.0,1.683571457862854,1.6835782527923584,1.89128300576158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.7666015625,0.0,183.5420379638672,1895.4371337890625,0.0,269.8968200683594,0.4441859126091003,1.0,0.0,3.0,1.0,0.0
17907240,298.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0465969182550907,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0564291179180145,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0362420454621315,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.0490687973797321,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4838767051696777,0.050000000745058,0.2327612489461898,284.94091796875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3337707519531,284.93975830078125,1.0,0.1888495534658432,1.0,1.0,0.0,1.0,-0.496500700712204,0.4965003728866577,3.529001730839809e-07,0.3504455685615539,0.6899905204772949,0.6899905204772949,0.0,44.61393356323242,36.0,11827.2216796875,-0.0,44.68233871459961,1.0,283.14910888671875,284.82843017578125,296.28912353515625,297.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17246.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966855704784393,1.0,0.0,0.0,1.683571457862854,1.6835782527923584,1.89128300576158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.7666015625,0.0,183.5420379638672,1895.4371337890625,0.0,269.8968200683594,0.4441859126091003,1.0,0.0,3.0,1.0,0.0
17907300,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.485172301530838,0.050000000745058,0.0465730167925357,298.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.485172301530838,0.050000000745058,0.0564001724123954,298.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.485172301530838,0.050000000745058,0.0362234562635421,298.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.485172301530838,0.050000000745058,0.0490436293184757,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.485172301530838,0.050000000745058,0.2326418608427047,284.94061279296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32281494140625,284.9415283203125,1.0,0.1875917762517929,1.0,1.0,0.0,1.0,-0.4962460994720459,0.4962457418441772,3.527608782860625e-07,0.3504282534122467,0.6866142153739929,0.6866142153739929,0.0,43.9765510559082,36.0,11848.349609375,-0.0,44.11430358886719,1.0,283.14959716796875,284.8301696777344,296.3179931640625,297.2265930175781,293.1499938964844,293.1499938964844,283.1499938964844,17632.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963532745838165,1.0,0.0,0.0,1.6843079328536987,1.6843147277832031,1.8929380019017122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.40234375,0.0,185.06431579589844,1895.4371337890625,0.0,269.3214111328125,0.4452573359012604,1.0,0.0,3.0,1.0,0.0
17907360,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4877732992172241,0.050000000745058,0.0465256124734878,298.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4877732992172241,0.050000000745058,0.0563427694141864,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4877732992172241,0.050000000745058,0.0361865870654583,298.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4877732992172241,0.050000000745058,0.0489937104284763,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.4877732992172241,0.050000000745058,0.2324050813913345,284.9434814453125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3139953613281,284.9452819824219,1.0,0.1852371394634246,1.0,1.0,0.0,1.0,-0.4957410991191864,0.4957407414913177,3.524094438489556e-07,0.35022634267807,0.6859527230262756,0.6859527230262756,0.0,42.71070098876953,25.0,11873.322265625,-0.0,42.987918853759766,1.0,283.1498107910156,284.8329467773437,296.3463134765625,297.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,17787.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964297771453857,1.0,0.0,0.0,1.685544729232788,1.685551643371582,1.895719066169477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.41015625,0.0,185.9166412353516,1895.4371337890625,0.0,269.4538269042969,0.4459233582019806,1.0,0.0,3.0,1.0,0.0
17907420,298.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4925410449504852,0.050000000745058,0.0464417971670627,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4925410449504852,0.050000000745058,0.0562412664294242,298.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4925410449504852,0.050000000745058,0.0361213982105255,298.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4925410449504852,0.050000000745058,0.0489054471254348,298.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4925410449504852,0.050000000745058,0.2319863885641098,284.9476623535156,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30535888671875,284.948974609375,1.0,0.1811143010854721,1.0,1.0,0.0,1.0,-0.49484783411026,0.4948475062847137,3.517513960105134e-07,0.3497870862483978,0.6870046854019165,0.6870046854019165,0.0,40.47160339355469,25.0,11905.5107421875,-0.0,41.0009765625,1.0,283.1499328613281,284.8339538574219,296.3813781738281,297.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,17808.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969705998897552,1.0,0.0,0.0,1.6899065971374512,1.689913630485535,1.9055433142511904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.154296875,0.0,187.1182098388672,1895.4371337890625,0.0,270.3910217285156,0.4469033777713775,1.0,0.0,3.0,1.0,0.0
17907480,298.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5920441746711731,0.1707485020160675,0.0710948035120964,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.499312549829483,0.050000000745058,0.0561084114015102,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5002692341804504,0.1622668653726577,0.0362288393080234,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.499312549829483,0.050000000745058,0.0487899258732795,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.499312549829483,0.050000000745058,0.231438398361206,284.9493713378906,284.95001220703125,294.5767822265625,293.3959045410156,294.56658935546875,298.30157470703125,284.9555358886719,1.0,0.1785996705293655,1.0,1.0,0.0,1.0,-0.5235607028007507,0.5235603451728821,3.7612574033119017e-07,0.3704155087471008,0.6877909302711487,0.6877909302711487,0.0,37.75305938720703,45.0,12214.8662109375,-0.0,41.83737182617188,1.0,283.14996337890625,284.84185791015625,296.400390625,297.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17801.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974134922027588,1.0,0.0,0.0,1.6929330825805664,1.6929399967193604,1.912374756329882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.861328125,0.0,187.8775634765625,1895.4371337890625,0.0,271.1599426269531,0.4475117623806,1.0,0.0,3.0,1.0,0.0
17907540,298.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.7949801087379456,0.164888858795166,0.1483044773340225,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5255385041236877,0.1543953567743301,0.0557207390666008,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.779595673084259,0.1612862050533294,0.1089502200484275,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5255385041236877,0.050000000745058,0.0484528169035911,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5255385041236877,0.050000000745058,0.2298392951488495,285.1684265136719,284.95001220703125,294.62677001953125,293.4216613769531,294.6193542480469,298.23663330078125,285.30230712890625,1.0,0.1823533475399017,1.0,1.0,0.0,1.0,-0.7008796334266663,0.7008790373802185,5.466192192216113e-07,0.5065082907676697,0.8576236367225647,0.8576236367225647,0.0,30.69778823852539,45.0,15768.255859375,-0.0,56.2579460144043,1.0,283.1499938964844,285.1909484863281,296.47271728515625,297.4945373535156,293.1499938964844,293.1499938964844,283.1499938964844,12976.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040080606937408,1.0,0.0,0.0,1.8217356204986568,1.821742296218872,2.214440968373311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.375,0.0,205.5868682861328,1895.4371337890625,0.0,282.77410888671875,0.4676014184951782,1.0,0.0,3.0,1.0,0.0
17907600,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.8158307075500488,0.1611163318157196,0.1471887081861496,298.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.778854250907898,0.1549317687749862,0.1554207950830459,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8102863430976868,0.1583059579133987,0.1120874732732772,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.543318510055542,0.050000000745058,0.0482927933335304,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.543318510055542,0.050000000745058,0.2290802150964737,285.4391784667969,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.1518249511719,285.4991149902344,1.0,0.1879239082336425,1.0,1.0,0.0,1.0,-0.806133508682251,0.8061328530311584,6.64728531774017e-07,0.5901984572410583,1.0,1.0,0.0,27.665477752685547,33.0,18184.6640625,-0.0,67.84452056884766,1.0,283.1499938964844,285.2661437988281,296.6120910644531,297.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,9451.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255995750427246,1.0,0.0,0.0,2.041066646575928,2.041073799133301,2.779762837690214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.767578125,0.0,260.5361633300781,1895.4371337890625,0.0,323.3072814941406,0.5096149444580078,1.0,0.0,3.0,1.0,0.0
17907660,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.8521082401275635,0.1626290827989578,0.1459217816591262,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.832862377166748,0.14936363697052,0.1644207239151001,298.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.846494734287262,0.1590072214603424,0.1111858338117599,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236267089844,0.8289253115653992,0.1504246592521667,0.1408123522996902,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.601806640625,0.5761304497718811,0.050000000745058,0.2280335873365402,285.6234436035156,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0371398925781,285.6479797363281,1.0,0.1923993974924087,1.0,1.0,0.0,1.0,-0.9227865934371948,0.922785758972168,8.128501463033899e-07,0.6850009560585022,1.0,1.0,0.0,23.35577774047852,25.0,20913.328125,-0.0,81.49417114257812,1.0,283.1499938964844,285.3148193359375,296.8143615722656,298.2210693359375,293.1499938964844,293.1499938964844,283.1499938964844,12017.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948951601982116,1.0,0.0,0.0,2.309067964553833,2.309077262878418,3.557679519872181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.3173828125,0.0,376.8565979003906,1895.4371337890625,0.0,491.509765625,0.5745326280593872,1.0,0.0,3.0,1.0,0.0
17907720,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.8521082401275635,0.1626290827989578,0.1459217816591262,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.832862377166748,0.14936363697052,0.1644207239151001,298.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.846494734287262,0.1590072214603424,0.1111858338117599,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236267089844,0.8289253115653992,0.1504246592521667,0.1408123522996902,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.601806640625,0.5761304497718811,0.050000000745058,0.2280335873365402,285.6234436035156,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0371398925781,285.6479797363281,1.0,0.1923993974924087,1.0,1.0,0.0,1.0,-0.9227865934371948,0.922785758972168,8.128501463033899e-07,0.6850009560585022,1.0,1.0,0.0,23.35577774047852,25.0,20913.328125,-0.0,81.49417114257812,1.0,283.1499938964844,285.3148193359375,296.8143615722656,298.2210693359375,293.1499938964844,293.1499938964844,283.1499938964844,12017.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948951601982116,1.0,0.0,0.0,2.309067964553833,2.309077262878418,3.557679519872181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.3173828125,0.0,376.8565979003906,1895.4371337890625,0.0,491.509765625,0.5745326280593872,1.0,0.0,3.0,1.0,0.0
17907780,298.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8773577213287354,0.1801031678915023,0.0906601771712303,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.8773577213287354,0.1530018299818039,0.1097899451851844,298.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.8773577213287354,0.1694591641426086,0.0705134645104408,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8773577213287354,0.1489061266183853,0.095469519495964,297.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.9305695295333862,0.1393723785877227,0.5334966778755188,285.80194091796875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0589904785156,285.8285217285156,1.0,0.1977013200521469,1.0,1.0,0.0,1.0,-1.0912187099456787,1.0912176370620728,1.0598238304737606e-06,0.8208020925521851,1.0,1.0,0.0,14.383294105529783,45.0,24197.064453125,-0.0,98.18502807617188,1.0,283.1499938964844,285.4236145019531,296.8310852050781,298.4522705078125,293.1499938964844,293.1499938964844,283.1499938964844,14413.2353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555382966995239,1.0,0.0,0.0,2.528743028640747,2.528754234313965,4.266804864982987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.63720703125,0.0,494.9716491699219,1895.4371337890625,0.0,710.0738525390625,0.6279089450836182,1.0,0.0,3.0,1.0,0.0
17907840,298.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8773577213287354,0.1801031678915023,0.0906601771712303,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.8773577213287354,0.1530018299818039,0.1097899451851844,298.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.8773577213287354,0.1694591641426086,0.0705134645104408,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8773577213287354,0.1489061266183853,0.095469519495964,297.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.9305695295333862,0.1393723785877227,0.5334966778755188,285.80194091796875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0589904785156,285.8285217285156,1.0,0.1977013200521469,1.0,1.0,0.0,1.0,-1.0912187099456787,1.0912176370620728,1.0598238304737606e-06,0.8208020925521851,1.0,1.0,0.0,14.383294105529783,45.0,24197.064453125,-0.0,98.18502807617188,1.0,283.1499938964844,285.4236145019531,296.8310852050781,298.4522705078125,293.1499938964844,293.1499938964844,283.1499938964844,14413.2353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555382966995239,1.0,0.0,0.0,2.528743028640747,2.528754234313965,4.266804864982987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.63720703125,0.0,494.9716491699219,1895.4371337890625,0.0,710.0738525390625,0.6279089450836182,1.0,0.0,3.0,1.0,0.0
17907900,298.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8776426315307617,0.1892143785953521,0.0908424481749534,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8776426315307617,0.1578638255596161,0.1100106909871101,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8776426315307617,0.1771213263273239,0.0706552416086196,297.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8776426315307617,0.1518537104129791,0.0956614762544632,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9630945324897766,0.1368031799793243,0.5859276056289673,285.8473815917969,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0365905761719,285.8601379394531,1.0,0.203786626458168,1.0,1.0,0.0,1.0,-1.1226269006729126,1.1226258277893066,1.1110369086964056e-06,0.846617579460144,1.0,1.0,0.0,14.822745323181152,45.0,25072.521484375,-0.0,109.38420104980467,1.0,283.1499938964844,285.4227600097656,296.81744384765625,298.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,15613.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798251628875732,1.0,0.0,0.0,2.63193154335022,2.631943464279175,4.622133644716088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.80810546875,0.0,558.07177734375,1895.4371337890625,0.0,822.59423828125,0.6502233743667603,1.0,0.0,3.0,1.0,0.0
17907960,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.8818349838256836,0.1961027532815933,0.0935655906796455,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.8818349838256836,0.1625300347805023,0.1133084371685981,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.8818349838256836,0.18281190097332,0.072773240506649,297.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.8818349838256836,0.1548634767532348,0.098529078066349,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.9712148308753968,0.1343846470117569,0.6103272438049316,285.9006042480469,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0188903808594,285.9131774902344,1.0,0.2122116982936859,1.0,1.0,0.0,1.0,-1.172730803489685,1.1727296113967896,1.1953400189668173e-06,0.8868920207023621,1.0,1.0,0.0,15.683177947998049,65.0,26126.197265625,-0.0,122.83199310302734,1.0,283.1499938964844,285.4486999511719,296.7956237792969,298.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,16546.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988600850105286,1.0,0.0,0.0,2.7093868255615234,2.709399461746216,4.898187171420432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.5087890625,0.0,608.8067016601562,1895.4371337890625,0.0,922.4724731445312,0.6718242764472961,1.0,0.0,3.0,1.0,0.0
17908020,298.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9102872610092164,0.2022614479064941,0.11385378241539,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.9102872610092164,0.1670079231262207,0.1378775537014007,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9102872610092164,0.1877250969409942,0.0885529443621635,297.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9823037385940552,0.1560174226760864,0.1482531279325485,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.9282312989234924,0.1325462460517883,0.5983912348747253,285.9952697753906,284.95001220703125,295.0184631347656,293.6167907714844,295.0144348144531,297.9684143066406,286.01153564453125,1.0,0.2303422093391418,1.0,1.0,0.0,1.0,-1.269977569580078,1.269976258277893,1.3707625612369156e-06,0.9649581909179688,1.0,1.0,0.0,18.39037322998047,65.0,28096.6953125,-0.0,158.1295166015625,1.0,283.1499938964844,285.50457763671875,296.77459716796875,298.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,18189.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236345767974854,1.0,0.0,0.0,2.840765476226806,2.8407793045043945,5.384731593949255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.2900390625,0.0,701.7343139648438,1895.4371337890625,0.0,1068.15966796875,0.700861930847168,1.0,0.0,3.0,1.0,0.0
17908080,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9153972864151,0.203127235174179,0.1176221743226051,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.9153972864151,0.1673588752746582,0.1424410790205001,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9153972864151,0.1883608549833297,0.0914839133620262,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.9767797589302064,0.1555943340063095,0.1480757892131805,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.9212462902069092,0.1323875933885574,0.597355306148529,286.0245361328125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9558410644531,286.042236328125,1.0,0.2347474247217178,1.0,1.0,0.0,1.0,-1.2960715293884275,1.2960700988769531,1.420443254573911e-06,0.9857550859451294,1.0,1.0,0.0,19.036279678344727,85.0,28576.55859375,-0.0,165.89280700683594,1.0,283.1499938964844,285.52593994140625,296.7746276855469,298.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,18449.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280611753463745,1.0,0.0,0.0,2.860975742340088,2.860989809036255,5.461622549773892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.45751953125,0.0,716.818359375,1895.4371337890625,0.0,1095.9219970703125,0.7087099552154541,1.0,0.0,3.0,1.0,0.0
17908140,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.9926831126213074,0.2033143639564514,0.1811708360910415,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.9319491386413574,0.166011095046997,0.1815191358327865,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9737637639045716,0.1869683265686035,0.1317594051361084,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.9062659740447998,0.1544472426176071,0.146692007780075,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8596852421760559,0.1322188973426818,0.5958050489425659,286.2183532714844,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8559875488281,286.2365417480469,1.0,0.264422595500946,1.0,1.0,0.0,1.0,-1.4503048658370972,1.4503031969070437,1.7388742890034337e-06,1.1089801788330078,1.0,1.0,0.0,24.971418380737305,105.0,31519.078125,-0.0,236.533920288086,1.0,283.1499938964844,285.6578674316406,296.8047790527344,298.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,20141.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547894477844238,1.0,0.0,0.0,2.989286661148072,2.989301919937134,5.962500608802657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1484375,0.0,817.6537475585938,1895.4371337890625,0.0,1273.875,0.7399764060974121,1.0,0.0,3.0,1.0,0.0
17908200,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.9926831126213074,0.2033143639564514,0.1811708360910415,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.9319491386413574,0.166011095046997,0.1815191358327865,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9737637639045716,0.1869683265686035,0.1317594051361084,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.9062659740447998,0.1544472426176071,0.146692007780075,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8596852421760559,0.1322188973426818,0.5958050489425659,286.2183532714844,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8559875488281,286.2365417480469,1.0,0.264422595500946,1.0,1.0,0.0,1.0,-1.4503048658370972,1.4503031969070437,1.7388742890034337e-06,1.1089801788330078,1.0,1.0,0.0,24.971418380737305,105.0,31519.078125,-0.0,236.533920288086,1.0,283.1499938964844,285.6578674316406,296.8047790527344,298.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,20141.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547894477844238,1.0,0.0,0.0,2.989286661148072,2.989301919937134,5.962500608802657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.1484375,0.0,817.6537475585938,1895.4371337890625,0.0,1273.875,0.7399764060974121,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8328943252563477,0.199756383895874,0.1809345781803131,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.7839402556419373,0.16645048558712,0.1822449564933776,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.8140220046043396,0.1859068870544433,0.1307905614376068,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.7657111883163452,0.1552492678165435,0.1478266566991806,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.7283876538276672,0.1322163045406341,0.5993192791938782,286.25732421875,284.95001220703125,295.2025451660156,293.7040405273437,295.1990966796875,297.763427734375,286.25421142578125,1.0,0.2888676524162292,1.0,1.0,0.0,1.0,-1.4610213041305542,1.461019515991211,1.7634175719649647e-06,1.1183507442474363,1.0,1.0,0.0,43.82215118408203,105.0,32195.30078125,-0.0,286.8021240234375,1.0,283.1499938964844,285.6441650390625,296.82720947265625,298.9773864746094,293.1499938964844,293.1499938964844,283.1499938964844,21512.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763039231300354,1.0,0.0,0.0,3.089346170425415,3.089362621307373,6.368343861140602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.60498046875,0.0,902.5404052734376,1895.4371337890625,0.0,1429.0025634765625,0.7614467740058899,1.0,0.0,3.0,1.0,0.0
17908320,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.8196297883987427,0.1999079585075378,0.180919200181961,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7707902193069458,0.1666564345359802,0.1825496554374694,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.8003534078598022,0.1860841065645218,0.130906656384468,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.7533661723136902,0.1554659157991409,0.1481216698884964,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.7169774174690247,0.1322343796491623,0.599934458732605,286.2530517578125,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7533569335937,286.25079345703125,1.0,0.2928279042243957,1.0,1.0,0.0,1.0,-1.4625548124313354,1.4625530242919922,1.7667994143266696e-06,1.1195465326309204,1.0,1.0,0.0,46.99037170410156,93.0,32261.60546875,-0.0,295.363037109375,1.0,283.1499938964844,285.6390075683594,296.82574462890625,298.9828186035156,293.1499938964844,293.1499938964844,283.1499938964844,21680.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788772940635681,1.0,0.0,0.0,3.101375102996826,3.101391792297364,6.418032967303589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.18212890625,0.0,913.1241455078124,1895.4371337890625,0.0,1448.2115478515625,0.767326831817627,1.0,0.0,3.0,1.0,0.0
17908380,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.7781215906143188,0.202968567609787,0.1831513345241546,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.7336029410362244,0.1686141639947891,0.184964582324028,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.759434163570404,0.1883657723665237,0.1324776709079742,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.7181864976882935,0.1573236584663391,0.1502141803503036,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303771972656,0.677699625492096,0.1326135843992233,0.6034870147705078,286.2301940917969,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001953125,286.2300109863281,1.0,0.3084103167057037,1.0,1.0,0.0,1.0,-1.4764140844345093,1.476412296295166,1.7976968820221373e-06,1.130490779876709,1.0,1.0,0.0,59.94981384277344,81.0,32831.0546875,-0.0,334.15838623046875,1.0,283.1499938964844,285.6020202636719,296.8143310546875,299.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,23105.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911644339561462,1.0,0.0,0.0,3.201674222946167,3.2016918659210205,6.839866273367079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.29541015625,0.0,1004.6123046875,1895.4371337890625,0.0,1541.734130859375,0.7918317317962646,1.0,0.0,3.0,1.0,0.0
17908440,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.7781215906143188,0.202968567609787,0.1831513345241546,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.7336029410362244,0.1686141639947891,0.184964582324028,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.759434163570404,0.1883657723665237,0.1324776709079742,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.7181864976882935,0.1573236584663391,0.1502141803503036,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303771972656,0.677699625492096,0.1326135843992233,0.6034870147705078,286.2301940917969,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001953125,286.2300109863281,1.0,0.3084103167057037,1.0,1.0,0.0,1.0,-1.4764140844345093,1.476412296295166,1.7976968820221373e-06,1.130490779876709,1.0,1.0,0.0,59.94981384277344,81.0,32831.0546875,-0.0,334.15838623046875,1.0,283.1499938964844,285.6020202636719,296.8143310546875,299.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,23105.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911644339561462,1.0,0.0,0.0,3.201674222946167,3.2016918659210205,6.839866273367079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.29541015625,0.0,1004.6123046875,1895.4371337890625,0.0,1541.734130859375,0.7918317317962646,1.0,0.0,3.0,1.0,0.0
17908500,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.7721477150917053,0.2052810490131378,0.1851801127195358,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.7277129888534546,0.1698580533266067,0.1863781362771988,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.7531929612159729,0.1899563670158386,0.133600503206253,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.224853515625,0.7120463848114014,0.1584368646144867,0.1513399928808212,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.6704514026641846,0.1329848021268844,0.6054757237434387,286.2247009277344,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815490722656,286.2240600585937,1.0,0.3128963112831116,1.0,1.0,0.0,1.0,-1.4854122400283811,1.485410451889038,1.8179651988248224e-06,1.137616515159607,1.0,1.0,0.0,63.24434661865234,81.0,33167.13671875,0.0,346.7833251953125,1.0,283.1499938964844,285.58624267578125,296.8166809082031,299.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,23894.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945405602455139,1.0,0.0,0.0,3.2558839321136475,3.2559022903442383,7.0734478185841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.64306640625,0.0,1056.5106201171875,1895.4371337890625,0.0,1567.937255859375,0.8022998571395874,1.0,0.0,3.0,1.0,0.0
17908560,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.7713672518730164,0.2077979743480682,0.1874026656150818,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.7261336445808411,0.1712077260017395,0.1878554821014404,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253112792969,0.7517420053482056,0.1916834264993667,0.1348017901182174,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.7102687358856201,0.1596284955739975,0.1524878293275833,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.667792558670044,0.1334556341171264,0.6076465249061584,286.225341796875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66583251953125,286.2259826660156,1.0,0.3156112134456634,1.0,1.0,0.0,1.0,-1.4950486421585083,1.495046854019165,1.8398405927655404e-06,1.1452528238296509,1.0,1.0,0.0,64.87425231933594,69.0,33464.72265625,0.0,355.63140869140625,1.0,283.1499938964844,285.5804443359375,296.82568359375,299.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,24420.951171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971309185028076,1.0,0.0,0.0,3.291586399078369,3.291604995727539,7.229426159938157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.6748046875,0.0,1091.6488037109375,1895.4371337890625,0.0,1588.1846923828125,0.8138380646705627,1.0,0.0,3.0,1.0,0.0
17908620,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7759496569633484,0.2115930467844009,0.1907366067171096,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.7286922931671143,0.1732554584741592,0.1900302469730377,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7549079656600952,0.1942856907844543,0.1365813016891479,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.7128490805625916,0.1614264398813247,0.1541526168584823,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.6690399646759033,0.134246215224266,0.6109685301780701,286.2247314453125,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6462097167969,286.2253112792969,1.0,0.3173500895500183,1.0,1.0,0.0,1.0,-1.5094431638717651,1.5094412565231323,1.8728345594354323e-06,1.1566604375839231,1.0,1.0,0.0,65.15169525146484,69.0,33944.01953125,0.0,363.49505615234375,1.0,283.1499938964844,285.56646728515625,296.8471374511719,299.0953369140625,293.1499938964844,293.1499938964844,283.1499938964844,25416.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005749344825745,1.0,0.0,0.0,3.358040809631348,3.358060359954834,7.524285479121318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.72412109375,0.0,1159.111328125,1895.4371337890625,0.0,1615.2935791015625,0.8272204399108887,1.0,0.0,3.0,1.0,0.0
17908680,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7792905569076538,0.213104248046875,0.1920524537563324,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7309932708740234,0.1740750223398208,0.1908810585737228,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7575810551643372,0.1953200399875641,0.1372775286436081,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7151890993118286,0.1621452420949936,0.1547992825508117,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.6709049344062805,0.1345817595720291,0.6122987866401672,286.2271423339844,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6393737792969,286.228271484375,1.0,0.3174317181110382,1.0,1.0,0.0,1.0,-1.5151201486587524,1.5151182413101196,1.885951064650726e-06,1.1611589193344116,1.0,1.0,0.0,64.69110870361328,57.0,34112.51171875,0.0,365.1595764160156,1.0,283.1499938964844,285.5650634765625,296.85675048828125,299.1141967773437,293.1499938964844,293.1499938964844,283.1499938964844,25690.353515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018707990646362,1.0,0.0,0.0,3.376051187515259,3.376070737838745,7.605212317685073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.8232421875,0.0,1177.8616943359375,1895.4371337890625,0.0,1625.54833984375,0.8345226645469666,1.0,0.0,3.0,1.0,0.0
17908740,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.7983776926994324,0.2185988426208496,0.1967833787202835,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7452411651611328,0.1770647019147873,0.1939081996679306,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7739365100860596,0.1990590393543243,0.1397481709718704,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7290181517601013,0.1647681295871734,0.1570877283811569,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.683894693851471,0.1358722448348999,0.6171261072158813,286.23388671875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6178283691406,286.23516845703125,1.0,0.3153057098388672,1.0,1.0,0.0,1.0,-1.5354684591293335,1.535466551780701,1.933447492774576e-06,1.177278995513916,1.0,1.0,0.0,60.75384521484375,45.0,34755.89453125,0.0,365.2154235839844,1.0,283.1499938964844,285.5544738769531,296.8951110839844,299.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,26900.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067514657974243,1.0,0.0,0.0,3.454681873321533,3.454702377319336,7.963599841787072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.0146484375,0.0,1262.093505859375,1895.4371337890625,0.0,1664.4366455078125,0.8538038730621338,1.0,0.0,3.0,1.0,0.0
