time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.7983776926994324,0.2185988426208496,0.1967833787202835,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7452411651611328,0.1770647019147873,0.1939081996679306,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7739365100860596,0.1990590393543243,0.1397481709718704,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7290181517601013,0.1647681295871734,0.1570877283811569,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.683894693851471,0.1358722448348999,0.6171261072158813,286.23388671875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6178283691406,286.23516845703125,1.0,0.3153057098388672,1.0,1.0,0.0,1.0,-1.5354684591293335,1.535466551780701,1.933447492774576e-06,1.177278995513916,1.0,1.0,0.0,60.75384521484375,45.0,34755.89453125,0.0,365.2154235839844,1.0,283.1499938964844,285.5544738769531,296.8951110839844,299.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,26900.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067514657974243,1.0,0.0,0.0,3.454681873321533,3.454702377319336,7.963599841787072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.0146484375,0.0,1262.093505859375,1895.4371337890625,0.0,1664.4366455078125,0.8538038730621338,1.0,0.0,3.0,1.0,0.0
17908860,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8264656066894531,0.2241582125425338,0.2015002220869064,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7693487405776978,0.1800790280103683,0.1968725323677063,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.8007208108901978,0.2027892917394638,0.1421563029289245,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7513718008995056,0.1674171686172485,0.1593201756477356,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.7061302065849304,0.1372303962707519,0.6218898296356201,286.24249267578125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59942626953125,286.2438659667969,1.0,0.3105263411998749,1.0,1.0,0.0,1.0,-1.555516242980957,1.555514216423035,1.9809779132629046e-06,1.1931509971618652,1.0,1.0,0.0,54.371192932128906,33.0,35386.57421875,0.0,358.58819580078125,1.0,283.1499938964844,285.5460205078125,296.9335021972656,299.2669677734375,293.1499938964844,293.1499938964844,283.1499938964844,28081.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118614912033081,1.0,0.0,0.0,3.529642105102539,3.529663562774658,8.312940167343186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8544921875,0.0,1346.044677734375,1895.4371337890625,0.0,1705.58984375,0.872195303440094,1.0,0.0,3.0,1.0,0.0
17908920,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8264656066894531,0.2241582125425338,0.2015002220869064,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7693487405776978,0.1800790280103683,0.1968725323677063,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.8007208108901978,0.2027892917394638,0.1421563029289245,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7513718008995056,0.1674171686172485,0.1593201756477356,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.7061302065849304,0.1372303962707519,0.6218898296356201,286.24249267578125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59942626953125,286.2438659667969,1.0,0.3105263411998749,1.0,1.0,0.0,1.0,-1.555516242980957,1.555514216423035,1.9809779132629046e-06,1.1931509971618652,1.0,1.0,0.0,54.371192932128906,33.0,35386.57421875,0.0,358.58819580078125,1.0,283.1499938964844,285.5460205078125,296.9335021972656,299.2669677734375,293.1499938964844,293.1499938964844,283.1499938964844,28081.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118614912033081,1.0,0.0,0.0,3.529642105102539,3.529663562774658,8.312940167343186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8544921875,0.0,1346.044677734375,1895.4371337890625,0.0,1705.58984375,0.872195303440094,1.0,0.0,3.0,1.0,0.0
17908980,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.8667573928833008,0.2297310382127761,0.2061769664287567,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519226074219,0.8070723414421082,0.183066263794899,0.1997454017400741,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.8379930853843689,0.2064584195613861,0.1444817930459976,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.7871615886688232,0.1700459718704223,0.161478653550148,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.7368617653846741,0.138600543141365,0.6264570355415344,286.2520751953125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832214355469,286.2534484863281,1.0,0.303865909576416,1.0,1.0,0.0,1.0,-1.5749967098236084,1.574994683265686,2.027862365139299e-06,1.208563208580017,1.0,1.0,0.0,46.35042572021485,25.0,36001.34375,0.0,347.0603942871094,1.0,283.1499938964844,285.5388488769531,296.9700012207031,299.3414306640625,293.1499938964844,293.1499938964844,283.1499938964844,29239.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169660329818726,1.0,0.0,0.0,3.601717233657837,3.6017396450042725,8.655906071908248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.6904296875,0.0,1430.19873046875,1895.4371337890625,0.0,1747.13134765625,0.8898872137069702,1.0,0.0,3.0,1.0,0.0
17909040,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.8667573928833008,0.2297310382127761,0.2061769664287567,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519226074219,0.8070723414421082,0.183066263794899,0.1997454017400741,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.8379930853843689,0.2064584195613861,0.1444817930459976,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.7871615886688232,0.1700459718704223,0.161478653550148,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.7368617653846741,0.138600543141365,0.6264570355415344,286.2520751953125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832214355469,286.2534484863281,1.0,0.303865909576416,1.0,1.0,0.0,1.0,-1.5749967098236084,1.574994683265686,2.027862365139299e-06,1.208563208580017,1.0,1.0,0.0,46.35042572021485,25.0,36001.34375,0.0,347.0603942871094,1.0,283.1499938964844,285.5388488769531,296.9700012207031,299.3414306640625,293.1499938964844,293.1499938964844,283.1499938964844,29239.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169660329818726,1.0,0.0,0.0,3.601717233657837,3.6017396450042725,8.655906071908248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.6904296875,0.0,1430.19873046875,1895.4371337890625,0.0,1747.13134765625,0.8898872137069702,1.0,0.0,3.0,1.0,0.0
17909100,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8931728601455688,0.2325125485658645,0.2085140943527221,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8289774060249329,0.1845393925905227,0.2011633068323135,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8612263798713684,0.2082600742578506,0.1456239968538284,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8099764585494995,0.1713430732488632,0.1625446528196334,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7559768557548523,0.1392785459756851,0.6287257671356201,286.255615234375,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5757751464844,286.2562561035156,1.0,0.3006155490875244,1.0,1.0,0.0,1.0,-1.584658145904541,1.5846561193466189,2.051368028332945e-06,1.216200351715088,1.0,1.0,0.0,42.34297180175781,25.0,36325.3359375,0.0,341.1416931152344,1.0,283.1499938964844,285.5324401855469,296.9877624511719,299.3788757324219,293.1499938964844,293.1499938964844,283.1499938964844,29941.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194879055023193,1.0,0.0,0.0,3.644712448120117,3.644735336303711,8.863797802405315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.96337890625,0.0,1482.0313720703125,1895.4371337890625,0.0,1767.8099365234375,0.8976390361785889,1.0,0.0,3.0,1.0,0.0
17909160,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.92685204744339,0.2352864444255828,0.2108458280563354,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.8548747301101685,0.1859931498765945,0.2025629431009292,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.8901751637458801,0.2100338339805603,0.1467482298612594,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.8349930047988892,0.1726231873035431,0.1635970473289489,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.780028760433197,0.139945849776268,0.6309604644775391,286.2626037597656,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5686950683594,286.26397705078125,1.0,0.2973467111587524,1.0,1.0,0.0,1.0,-1.5942151546478271,1.5942131280899048,2.0747888811456505e-06,1.2237541675567627,1.0,1.0,0.0,38.37847137451172,25.0,36604.7890625,0.0,335.2060852050781,1.0,283.1499938964844,285.53289794921875,297.004638671875,299.4132080078125,293.1499938964844,293.1499938964844,283.1499938964844,30377.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219078540802002,1.0,0.0,0.0,3.6711208820343018,3.6711440086364746,8.992711286737176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.7724609375,0.0,1514.48046875,1895.4371337890625,0.0,1787.74755859375,0.9069315195083618,1.0,0.0,3.0,1.0,0.0
17909220,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668762207031,0.9625955820083618,0.2382099032402038,0.2133416086435318,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.8830899596214294,0.1875097751617431,0.2040664404630661,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.266845703125,0.9220758676528932,0.2118805646896362,0.147946685552597,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.8612698316574097,0.1739581376314163,0.1647321283817291,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.8054551482200623,0.1406378149986267,0.6334518790245056,286.26690673828125,284.95001220703125,295.8890380859375,293.9982604980469,295.8859558105469,297.5614624023437,286.2677001953125,1.0,0.2951950132846832,1.0,1.0,0.0,1.0,-1.604572892189026,1.6045708656311035,2.1003543224651366e-06,1.2319332361221311,1.0,1.0,0.0,35.13372802734375,25.0,36944.3203125,0.0,331.55694580078125,1.0,283.1499938964844,285.527099609375,297.0227355957031,299.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,31106.130859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244874835014343,1.0,0.0,0.0,3.714898586273194,3.714922428131104,9.208464462062692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.35400390625,0.0,1569.3094482421875,1895.4371337890625,0.0,1809.1004638671875,0.9148621559143066,1.0,0.0,3.0,1.0,0.0
17909280,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.9889663457870485,0.2407955825328827,0.215568333864212,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.9091693162918092,0.1888333857059478,0.2054014056921005,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9524087905883788,0.2134893089532852,0.1490050107240677,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8859025835990906,0.1751222610473632,0.1657417863607406,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8266615867614746,0.1412349939346313,0.6356926560401917,286.2743530273437,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5552673339844,286.2758483886719,1.0,0.293822169303894,1.0,1.0,0.0,1.0,-1.6138064861297607,1.6138044595718384,2.123313834090368e-06,1.2392255067825315,1.0,1.0,0.0,32.794979095458984,28.0,37209.16796875,0.0,329.7795104980469,1.0,283.1499938964844,285.52838134765625,297.0381164550781,299.4834899902344,293.1499938964844,293.1499938964844,283.1499938964844,31505.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266958951950073,1.0,0.0,0.0,3.738690614700317,3.738714694976807,9.326793701802672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.05908203125,0.0,1599.6549072265625,1895.4371337890625,0.0,1827.461181640625,0.92352956533432,1.0,0.0,3.0,1.0,0.0
17909340,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.9889610409736632,0.2481856346130371,0.2041811794042587,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.9333307147026062,0.1915184706449508,0.208299845457077,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.9750845432281494,0.2167521715164184,0.151276096701622,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9067564010620116,0.1774752289056778,0.1679466217756271,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.8429359793663025,0.1424256116151809,0.6408584117889404,286.26708984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487365722656,286.266357421875,1.0,0.2923703789710998,1.0,1.0,0.0,1.0,-1.6150007247924805,1.614998698234558,2.126344725184026e-06,1.240211844444275,1.0,1.0,0.0,31.27369880676269,31.0,37503.01171875,0.0,326.1438293457031,1.0,283.1499938964844,285.5059814453125,297.0675964355469,299.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,32649.322265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309238314628601,1.0,0.0,0.0,3.805932283401489,3.805957317352295,9.66530137702648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.9609375,0.0,1687.5279541015625,1895.4371337890625,0.0,1862.816162109375,0.9400382041931152,1.0,0.0,3.0,1.0,0.0
17909400,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.9889610409736632,0.2481856346130371,0.2041811794042587,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.9333307147026062,0.1915184706449508,0.208299845457077,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.9750845432281494,0.2167521715164184,0.151276096701622,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9067564010620116,0.1774752289056778,0.1679466217756271,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.8429359793663025,0.1424256116151809,0.6408584117889404,286.26708984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487365722656,286.266357421875,1.0,0.2923703789710998,1.0,1.0,0.0,1.0,-1.6150007247924805,1.614998698234558,2.126344725184026e-06,1.240211844444275,1.0,1.0,0.0,31.27369880676269,31.0,37503.01171875,0.0,326.1438293457031,1.0,283.1499938964844,285.5059814453125,297.0675964355469,299.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,32649.322265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309238314628601,1.0,0.0,0.0,3.805932283401489,3.805957317352295,9.66530137702648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.9609375,0.0,1687.5279541015625,1895.4371337890625,0.0,1862.816162109375,0.9400382041931152,1.0,0.0,3.0,1.0,0.0
17909460,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9862186312675476,0.2567559778690338,0.19766266644001,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9455997347831726,0.1937899440526962,0.2107738703489303,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9852659106254578,0.2195104956626892,0.1532081663608551,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9181755185127258,0.1794575154781341,0.169823482632637,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.8509249091148376,0.1434798687696457,0.645470380783081,286.2586364746094,284.95001220703125,296.0967102050781,294.07574462890625,296.0936889648437,297.5515441894531,286.2586975097656,1.0,0.2925206124782562,1.0,1.0,0.0,1.0,-1.6196147203445437,1.6196125745773315,2.1378389192250324e-06,1.24381422996521,1.0,1.0,0.0,30.77638053894043,31.0,37804.22265625,0.0,327.1356201171875,1.0,283.1499938964844,285.4877624511719,297.08990478515625,299.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,33686.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332932353019714,1.0,0.0,0.0,3.865917921066284,3.865943670272827,9.972372936317695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.21484375,0.0,1768.5841064453125,1895.4371337890625,0.0,1882.7432861328125,0.951814353466034,1.0,0.0,3.0,1.0,0.0
17909520,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.9860059022903442,0.2577299475669861,0.1971893906593322,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.9466354846954346,0.1940413117408752,0.2110475003719329,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.986099660396576,0.2198159098625183,0.1534217596054077,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.919182300567627,0.1796765774488449,0.1700308173894882,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.8515960574150085,0.1435994207859039,0.6459975838661194,286.2589416503906,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5519104003906,286.2591552734375,1.0,0.2926188111305237,1.0,1.0,0.0,1.0,-1.6204700469970703,1.6204679012298584,2.139974412784796e-06,1.2444826364517212,1.0,1.0,0.0,30.751609802246094,49.0,37838.859375,0.0,327.4964904785156,1.0,283.1499938964844,285.48712158203125,297.0925598144531,299.5831298828125,293.1499938964844,293.1499938964844,283.04998779296875,33763.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335155606269836,1.0,0.0,0.0,3.870319604873657,3.8703455924987793,9.995095524573117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.97216796875,0.0,1774.63232421875,1895.4371337890625,0.0,1884.6173095703125,0.9548622369766236,1.0,0.0,3.0,1.0,0.0
17909580,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.992490530014038,0.2647370100021362,0.2140879482030868,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.9303745031356812,0.1963936388492584,0.2137297987937927,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.9731396436691284,0.2226687520742416,0.1555002629756927,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.9036678671836852,0.1817217618227005,0.1720696687698364,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.838240385055542,0.1446759402751922,0.6513145565986633,286.2108154296875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54620361328125,286.2142639160156,1.0,0.3005463480949402,1.0,1.0,0.0,1.0,-1.654862403869629,1.6548601388931274,2.2270028239290696e-06,1.2713865041732788,1.0,1.0,0.0,33.02530670166016,67.0,38941.875,0.0,351.4989318847656,1.0,283.0511779785156,285.4207763671875,297.1387634277344,299.6941223144531,293.1499938964844,293.1499938964844,282.75,34721.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404061555862427,1.0,0.0,0.0,3.9248788356781006,3.924905300140381,1.0278879472025435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.58203125,0.0,1850.745361328125,1895.4371337890625,0.0,1943.0423583984373,0.966172993183136,1.0,0.0,3.0,1.0,0.0
17909640,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.992490530014038,0.2647370100021362,0.2140879482030868,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.9303745031356812,0.1963936388492584,0.2137297987937927,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.9731396436691284,0.2226687520742416,0.1555002629756927,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.9036678671836852,0.1817217618227005,0.1720696687698364,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.838240385055542,0.1446759402751922,0.6513145565986633,286.2108154296875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54620361328125,286.2142639160156,1.0,0.3005463480949402,1.0,1.0,0.0,1.0,-1.654862403869629,1.6548601388931274,2.2270028239290696e-06,1.2713865041732788,1.0,1.0,0.0,33.02530670166016,67.0,38941.875,0.0,351.4989318847656,1.0,283.0511779785156,285.4207763671875,297.1387634277344,299.6941223144531,293.1499938964844,293.1499938964844,282.75,34721.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404061555862427,1.0,0.0,0.0,3.9248788356781006,3.924905300140381,1.0278879472025435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.58203125,0.0,1850.745361328125,1895.4371337890625,0.0,1943.0423583984373,0.966172993183136,1.0,0.0,3.0,1.0,0.0
17909700,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.996797263622284,0.265719473361969,0.2306839972734451,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.9121133089065552,0.197443813085556,0.2150215804576873,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.9565344452857972,0.2239431589841842,0.1564967334270477,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.8877553343772888,0.182628646492958,0.173052966594696,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8243257403373718,0.145061656832695,0.6537171006202698,286.0998840332031,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5326232910156,286.0831298828125,1.0,0.30690798163414,1.0,1.0,0.0,1.0,-1.681395173072815,1.6813929080963137,2.295792910445016e-06,1.2922735214233398,1.0,1.0,0.0,35.33533477783203,67.0,40403.30859375,0.0,372.2449340820313,1.0,282.7922058105469,285.2572631835937,297.2035217285156,299.9141845703125,293.1499938964844,293.1499938964844,282.75,35011.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509286999702454,1.0,0.0,0.0,3.941227674484253,3.941254377365112,1.036469029713771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.19970703125,0.0,1873.9693603515625,1895.4371337890625,0.0,2033.490966796875,0.9700632691383362,1.0,0.0,3.0,1.0,0.0
17909760,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.9762243628501892,0.2652797400951385,0.2391368746757507,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.8791510462760925,0.1983123421669006,0.2162335813045501,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.918872892856598,0.2250057160854339,0.1574167609214782,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.8566330671310425,0.1833667606115341,0.1739789992570877,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7954291701316833,0.1452287435531616,0.6556791067123413,286.05780029296875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51153564453125,286.0586853027344,1.0,0.3142021894454956,1.0,1.0,0.0,1.0,-1.6995023488998413,1.6994999647140503,2.344047970836982e-06,1.306983470916748,1.0,1.0,0.0,39.778846740722656,70.0,40875.55859375,0.0,394.5574951171875,1.0,282.7548217773437,285.2269287109375,297.20513916015625,299.9046936035156,293.1499938964844,293.1499938964844,282.45001220703125,35235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571457028388977,1.0,0.0,0.0,3.953811883926392,3.95383882522583,1.0430983365949942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.26904296875,0.0,1891.9774169921875,1895.4371337890625,0.0,2087.58447265625,0.9730570316314696,1.0,0.0,3.0,1.0,0.0
17909820,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.9247686862945556,0.2665077149868011,0.2398712933063507,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8381333947181702,0.1993745565414428,0.2178724557161331,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.8731659054756165,0.2263321876525879,0.1586698144674301,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.81795734167099,0.1842401623725891,0.175217792391777,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7559493780136108,0.1451496332883834,0.6573108434677124,285.86212158203125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4850158691406,285.8565979003906,1.0,0.3225419521331787,1.0,1.0,0.0,1.0,-1.7049546241760254,1.7049522399902344,2.358407073188573e-06,1.3111753463745115,1.0,1.0,0.0,47.161903381347656,70.0,42032.12109375,0.0,419.5464782714844,1.0,282.4627990722656,284.9993896484375,297.2355651855469,300.041748046875,293.1499938964844,293.1499938964844,282.45001220703125,35494.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710694074630737,1.0,0.0,0.0,3.9683237075805664,3.968350887298584,1.050769469657098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.7431640625,0.0,1912.88671875,1895.4371337890625,0.0,2210.3408203125,0.9765090346336364,1.0,0.0,3.0,1.0,0.0
17909880,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.9154875874519348,0.2670279443264007,0.2402949780225753,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.8312520384788513,0.1995970010757446,0.2181950062513351,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8654958009719849,0.2266167402267456,0.1589184403419494,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8110342621803284,0.1844173967838287,0.1754557192325592,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.749208927154541,0.1450914889574051,0.6573865413665771,285.8520202636719,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4795837402344,285.85015869140625,1.0,0.3244151175022125,1.0,1.0,0.0,1.0,-1.706475019454956,1.706472635269165,2.3624515961273573e-06,1.3123691082000732,1.0,1.0,0.0,48.772220611572266,73.0,42092.51171875,0.0,425.1040649414063,1.0,282.45635986328125,284.99200439453125,297.2234802246094,300.01763916015625,293.1499938964844,293.1499938964844,282.1499938964844,35544.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719873189926147,1.0,0.0,0.0,3.971102952957153,3.971130132675171,1.0522418278924306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.595703125,0.0,1916.90869140625,1895.4371337890625,0.0,2218.506103515625,0.9771701693534852,1.0,0.0,3.0,1.0,0.0
17909940,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8845514059066772,0.2698545455932617,0.242977887392044,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.8044428825378418,0.200458288192749,0.2195569276809692,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.837419331073761,0.2277535945177078,0.1599921286106109,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.7829737067222595,0.1850627958774566,0.176433116197586,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.7240691184997559,0.1446107774972915,0.6568956971168518,285.6390686035156,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45458984375,285.6375427246094,1.0,0.3326690196990967,1.0,1.0,0.0,1.0,-1.7129933834075928,1.7129909992218018,2.379847728661844e-06,1.3174936771392822,1.0,1.0,0.0,55.98518753051758,61.0,43280.6953125,0.0,449.9415893554688,1.0,282.1548767089844,284.7547302246094,297.2331237792969,300.1006774902344,293.1499938964844,293.1499938964844,281.8500061035156,35729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827349305152893,1.0,0.0,0.0,3.9813945293426514,3.981421947479248,1.057702888829226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2626953125,0.0,1931.85107421875,1895.4371337890625,0.0,2314.72998046875,0.9796180725097656,1.0,0.0,3.0,1.0,0.0
17910000,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8845514059066772,0.2698545455932617,0.242977887392044,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.8044428825378418,0.200458288192749,0.2195569276809692,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.837419331073761,0.2277535945177078,0.1599921286106109,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.7829737067222595,0.1850627958774566,0.176433116197586,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.7240691184997559,0.1446107774972915,0.6568956971168518,285.6390686035156,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45458984375,285.6375427246094,1.0,0.3326690196990967,1.0,1.0,0.0,1.0,-1.7129933834075928,1.7129909992218018,2.379847728661844e-06,1.3174936771392822,1.0,1.0,0.0,55.98518753051758,61.0,43280.6953125,0.0,449.9415893554688,1.0,282.1548767089844,284.7547302246094,297.2331237792969,300.1006774902344,293.1499938964844,293.1499938964844,281.8500061035156,35729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827349305152893,1.0,0.0,0.0,3.9813945293426514,3.981421947479248,1.057702888829226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2626953125,0.0,1931.85107421875,1895.4371337890625,0.0,2314.72998046875,0.9796180725097656,1.0,0.0,3.0,1.0,0.0
17910060,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8813441395759583,0.2727587521076202,0.2456254512071609,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.7994909286499023,0.2010275274515152,0.2203167974948883,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8328937888145447,0.2285680472850799,0.1606553643941879,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.777958333492279,0.1854288280010223,0.1768986135721206,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7182914614677429,0.1439077109098434,0.6542584300041199,285.42694091796875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4315185546875,285.4250183105469,1.0,0.3340912461280823,1.0,1.0,0.0,1.0,-1.7151572704315186,1.7151548862457275,2.3856430289015407e-06,1.3191970586776731,1.0,1.0,0.0,57.6195068359375,49.0,44362.16015625,0.0,456.0077819824219,1.0,281.8572082519531,284.51885986328125,297.24517822265625,300.1781005859375,293.1499938964844,293.1499938964844,281.54998779296875,35838.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911496758460999,1.0,0.0,0.0,3.987510681152344,3.987538099288941,1.0609551281959284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.43896484375,0.0,1940.7679443359373,1895.4371337890625,0.0,2390.7998046875,0.9810727834701538,1.0,0.0,3.0,1.0,0.0
17910120,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8813441395759583,0.2727587521076202,0.2456254512071609,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.7994909286499023,0.2010275274515152,0.2203167974948883,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8328937888145447,0.2285680472850799,0.1606553643941879,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.777958333492279,0.1854288280010223,0.1768986135721206,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7182914614677429,0.1439077109098434,0.6542584300041199,285.42694091796875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4315185546875,285.4250183105469,1.0,0.3340912461280823,1.0,1.0,0.0,1.0,-1.7151572704315186,1.7151548862457275,2.3856430289015407e-06,1.3191970586776731,1.0,1.0,0.0,57.6195068359375,49.0,44362.16015625,0.0,456.0077819824219,1.0,281.8572082519531,284.51885986328125,297.24517822265625,300.1781005859375,293.1499938964844,293.1499938964844,281.54998779296875,35838.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911496758460999,1.0,0.0,0.0,3.987510681152344,3.987538099288941,1.0609551281959284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.43896484375,0.0,1940.7679443359373,1895.4371337890625,0.0,2390.7998046875,0.9810727834701538,1.0,0.0,3.0,1.0,0.0
17910180,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8952704071998596,0.2756708562374115,0.2481471002101898,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8096352219581604,0.2014055401086807,0.2206597477197647,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.842864990234375,0.2291641235351562,0.1610327959060669,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7876487970352173,0.1856208890676498,0.1770173758268356,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7249157428741455,0.1430679857730865,0.6501522064208984,285.2073974609375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.20513916015625,1.0,0.3310280740261078,1.0,1.0,0.0,1.0,-1.7142102718353271,1.714207887649536,2.383078253842541e-06,1.3184295892715454,1.0,1.0,0.0,55.00626754760742,37.0,45362.98828125,0.0,447.8117370605469,1.0,281.5572204589844,284.2765808105469,297.2610168457031,300.2560119628906,293.1499938964844,293.1499938964844,281.25,35904.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985460758209229,1.0,0.0,0.0,3.9911446571350098,3.9911720752716064,1.0628897371134371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.11181640625,0.0,1946.078857421875,1895.4371337890625,0.0,2458.139404296875,0.9819371104240416,1.0,0.0,3.0,1.0,0.0
17910240,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8952704071998596,0.2756708562374115,0.2481471002101898,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8096352219581604,0.2014055401086807,0.2206597477197647,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.842864990234375,0.2291641235351562,0.1610327959060669,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7876487970352173,0.1856208890676498,0.1770173758268356,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.7249157428741455,0.1430679857730865,0.6501522064208984,285.2073974609375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.20513916015625,1.0,0.3310280740261078,1.0,1.0,0.0,1.0,-1.7142102718353271,1.714207887649536,2.383078253842541e-06,1.3184295892715454,1.0,1.0,0.0,55.00626754760742,37.0,45362.98828125,0.0,447.8117370605469,1.0,281.5572204589844,284.2765808105469,297.2610168457031,300.2560119628906,293.1499938964844,293.1499938964844,281.25,35904.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985460758209229,1.0,0.0,0.0,3.9911446571350098,3.9911720752716064,1.0628897371134371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.11181640625,0.0,1946.078857421875,1895.4371337890625,0.0,2458.139404296875,0.9819371104240416,1.0,0.0,3.0,1.0,0.0
17910300,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9079527854919434,0.2771133184432983,0.2493703663349151,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8190054297447205,0.2015519440174102,0.2207317799329757,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8527201414108276,0.2294125258922577,0.1611541211605072,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7972723841667175,0.1856780350208282,0.176994040608406,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7320692539215088,0.1426212638616562,0.6477533578872681,285.0547790527344,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007873535156,285.0333557128906,1.0,0.3282464146614074,1.0,1.0,0.0,1.0,-1.7129919528961182,1.7129895687103271,2.379794068474439e-06,1.317452311515808,1.0,1.0,0.0,52.56828689575195,37.0,46278.98046875,0.0,439.97552490234375,1.0,281.2920837402344,284.0807189941406,297.29400634765625,300.4039001464844,293.1499938964844,293.1499938964844,281.25,35926.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043521046638489,1.0,0.0,0.0,3.992363691329956,3.9923911094665527,1.063539116330503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.09375,0.0,1947.862548828125,1895.4371337890625,0.0,2511.281982421875,0.9822270274162292,1.0,0.0,3.0,1.0,0.0
17910360,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9259033203125,0.2784568667411804,0.2504786550998688,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8310416340827942,0.2016282677650451,0.2207028418779373,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8660711050033569,0.2295736074447631,0.1611970216035843,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8099413514137268,0.1856703013181686,0.1768882125616073,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7418496012687683,0.1421246379613876,0.6450402140617371,284.9794616699219,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907775878906,284.9771728515625,1.0,0.3247845768928528,1.0,1.0,0.0,1.0,-1.7109602689743042,1.7109578847885132,2.3743448309687665e-06,1.3158400058746338,1.0,1.0,0.0,49.58798599243164,25.0,46298.93359375,0.0,430.0932312011719,1.0,281.25396728515625,284.0269775390625,297.2788391113281,300.33367919921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053824305534363,1.0,0.0,0.0,3.993300199508667,3.993327617645264,1.0640380878612632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.76123046875,0.0,1949.2335205078125,1895.4371337890625,0.0,2520.73681640625,0.98244971036911,1.0,0.0,3.0,1.0,0.0
17910420,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9758588671684264,0.2811951637268066,0.2526156902313232,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8684045076370239,0.2017662823200225,0.2205153852701187,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9077593684196472,0.2298817932605743,0.1611914932727813,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.845296323299408,0.1856417506933212,0.1765685826539993,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7735832929611206,0.1411302089691162,0.6391896605491638,284.83648681640625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8477783203125,1.0,0.3162791728973388,1.0,1.0,0.0,1.0,-1.7059156894683838,1.7059133052825928,2.360830421821447e-06,1.3118224143981934,0.8558778166770935,0.8558778166770935,0.0,42.31156539916992,25.0,46548.55078125,0.0,406.0150451660156,1.0,280.9555969238281,283.90252685546875,297.2818298339844,300.3562927246094,293.1499938964844,293.1499938964844,281.25,42977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101019263267517,1.0,0.0,0.0,3.763530969619751,3.763557195663452,9.451140954297444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.4423828125,0.0,1717.017578125,1895.4371337890625,0.0,2564.132080078125,0.9355375170707704,1.0,0.0,3.0,1.0,0.0
17910480,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9758588671684264,0.2811951637268066,0.2526156902313232,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8684045076370239,0.2017662823200225,0.2205153852701187,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9077593684196472,0.2298817932605743,0.1611914932727813,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.845296323299408,0.1856417506933212,0.1765685826539993,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7735832929611206,0.1411302089691162,0.6391896605491638,284.83648681640625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8477783203125,1.0,0.3162791728973388,1.0,1.0,0.0,1.0,-1.7059156894683838,1.7059133052825928,2.360830421821447e-06,1.3118224143981934,0.8558778166770935,0.8558778166770935,0.0,42.31156539916992,25.0,46548.55078125,0.0,406.0150451660156,1.0,280.9555969238281,283.90252685546875,297.2818298339844,300.3562927246094,293.1499938964844,293.1499938964844,281.25,42977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101019263267517,1.0,0.0,0.0,3.763530969619751,3.763557195663452,9.451140954297444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.4423828125,0.0,1717.017578125,1895.4371337890625,0.0,2564.132080078125,0.9355375170707704,1.0,0.0,3.0,1.0,0.0
17910540,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.2865366339683532,0.2477834075689315,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9013676047325134,0.2027988135814666,0.2211557775735855,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9469240307807922,0.2313027083873748,0.1618357896804809,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8760184049606323,0.1864457726478576,0.1769262254238128,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8009322285652161,0.1408509165048599,0.6361436247825623,285.04345703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3720703125,285.0370788574219,1.0,0.3102484047412872,1.0,1.0,0.0,1.0,-1.6950654983520508,1.695063233375549,2.3307873107114574e-06,1.3022525310516355,1.0,1.0,0.0,37.71178817749024,25.0,45870.93359375,0.0,387.3317260742188,1.0,281.2435607910156,284.083251953125,297.2382507324219,300.1951599121094,293.1499938964844,293.1499938964844,280.95001220703125,33627.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952742576599121,1.0,0.0,0.0,3.862394332885742,3.862420082092285,9.954203505913028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.47900390625,0.0,1763.7730712890625,1895.4371337890625,0.0,2428.300048828125,0.9513537883758544,1.0,0.0,3.0,1.0,0.0
17910600,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.2865366339683532,0.2477834075689315,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9013676047325134,0.2027988135814666,0.2211557775735855,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9469240307807922,0.2313027083873748,0.1618357896804809,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8760184049606323,0.1864457726478576,0.1769262254238128,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8009322285652161,0.1408509165048599,0.6361436247825623,285.04345703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3720703125,285.0370788574219,1.0,0.3102484047412872,1.0,1.0,0.0,1.0,-1.6950654983520508,1.695063233375549,2.3307873107114574e-06,1.3022525310516355,1.0,1.0,0.0,37.71178817749024,25.0,45870.93359375,0.0,387.3317260742188,1.0,281.2435607910156,284.083251953125,297.2382507324219,300.1951599121094,293.1499938964844,293.1499938964844,280.95001220703125,33627.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952742576599121,1.0,0.0,0.0,3.862394332885742,3.862420082092285,9.954203505913028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.47900390625,0.0,1763.7730712890625,1895.4371337890625,0.0,2428.300048828125,0.9513537883758544,1.0,0.0,3.0,1.0,0.0
17910660,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9968002438545228,0.2947928309440613,0.2306988388299942,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9233895540237428,0.2035284787416458,0.222035527229309,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9690884351730348,0.2322268635034561,0.1625804156064987,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8954927921295166,0.1869816482067108,0.1774947196245193,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8167315125465393,0.1405487656593322,0.6347271203994751,284.8515625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38458251953125,284.858642578125,1.0,0.3052894175052643,1.0,1.0,0.0,1.0,-1.678617238998413,1.678614854812622,2.288752511958592e-06,1.2902710437774658,0.8586298227310181,0.8586298227310181,0.0,35.2835693359375,43.0,46010.19921875,0.0,370.577880859375,1.0,280.9567565917969,283.9085388183594,297.3120422363281,300.3485717773437,293.1499938964844,293.1499938964844,281.25,41138.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028510808944702,1.0,0.0,0.0,3.717907905578613,3.717933416366577,9.223389270118788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.18994140625,0.0,1649.203369140625,1895.4371337890625,0.0,2497.520751953125,0.9234510660171508,1.0,0.0,3.0,1.0,0.0
