time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9968002438545228,0.2947928309440613,0.2306988388299942,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9233895540237428,0.2035284787416458,0.222035527229309,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9690884351730348,0.2322268635034561,0.1625804156064987,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8954927921295166,0.1869816482067108,0.1774947196245193,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8167315125465393,0.1405487656593322,0.6347271203994751,284.8515625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38458251953125,284.858642578125,1.0,0.3052894175052643,1.0,1.0,0.0,1.0,-1.678617238998413,1.678614854812622,2.288752511958592e-06,1.2902710437774658,0.8586298227310181,0.8586298227310181,0.0,35.2835693359375,43.0,46010.19921875,0.0,370.577880859375,1.0,280.9567565917969,283.9085388183594,297.3120422363281,300.3485717773437,293.1499938964844,293.1499938964844,281.25,41138.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028510808944702,1.0,0.0,0.0,3.717907905578613,3.717933416366577,9.223389270118788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.18994140625,0.0,1649.203369140625,1895.4371337890625,0.0,2497.520751953125,0.9234510660171508,1.0,0.0,3.0,1.0,0.0
17910780,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9980135560035706,0.3032127618789673,0.2375030517578125,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.916633665561676,0.2047412544488906,0.2231549769639969,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9631224274635316,0.2337701469659805,0.1634926497936248,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.889459490776062,0.1879662424325943,0.1782668381929397,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8104719519615173,0.1407182514667511,0.6348136067390442,285.0621643066406,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4017333984375,285.06207275390625,1.0,0.3086937963962555,1.0,1.0,0.0,1.0,-1.6900548934936523,1.6900526285171509,2.3183622488431865e-06,1.2989552021026611,1.0,1.0,0.0,36.31385040283203,61.0,45769.59765625,0.0,379.7908630371094,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.2049255371094,293.1499938964844,293.1499938964844,280.95001220703125,33006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903711795806885,1.0,0.0,0.0,3.8273766040802,3.827401876449585,9.774524869499146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2041015625,0.0,1716.119140625,1895.4371337890625,0.0,2383.737060546875,0.9429317116737366,1.0,0.0,3.0,1.0,0.0
17910840,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9980135560035706,0.3032127618789673,0.2375030517578125,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.916633665561676,0.2047412544488906,0.2231549769639969,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9631224274635316,0.2337701469659805,0.1634926497936248,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.889459490776062,0.1879662424325943,0.1782668381929397,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8104719519615173,0.1407182514667511,0.6348136067390442,285.0621643066406,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4017333984375,285.06207275390625,1.0,0.3086937963962555,1.0,1.0,0.0,1.0,-1.6900548934936523,1.6900526285171509,2.3183622488431865e-06,1.2989552021026611,1.0,1.0,0.0,36.31385040283203,61.0,45769.59765625,0.0,379.7908630371094,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.2049255371094,293.1499938964844,293.1499938964844,280.95001220703125,33006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903711795806885,1.0,0.0,0.0,3.8273766040802,3.827401876449585,9.774524869499146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2041015625,0.0,1716.119140625,1895.4371337890625,0.0,2383.737060546875,0.9429317116737366,1.0,0.0,3.0,1.0,0.0
17910900,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.305279403924942,0.2484370470046997,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.904505491256714,0.2052928656339645,0.2239254862070083,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.950954258441925,0.2344349026679992,0.1640948504209518,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.878489077091217,0.1884122937917709,0.1788288950920105,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8000649213790894,0.1407694816589355,0.6356558203697205,284.93115234375,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40008544921875,284.9127502441406,1.0,0.3129983842372894,1.0,1.0,0.0,1.0,-1.706390380859375,1.706387996673584,2.3615637019247515e-06,1.3117660284042358,0.948387086391449,0.948387086391449,0.0,38.05736541748047,61.0,46978.28125,0.0,393.933837890625,1.0,280.9931945800781,283.9236755371094,297.3504333496094,300.45758056640625,293.1499938964844,293.1499938964844,280.95001220703125,34683.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983646392822266,1.0,0.0,0.0,3.851454973220825,3.851480722427368,9.897896688926269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.57666015625,0.0,1758.6658935546875,1895.4371337890625,0.0,2456.48291015625,0.9485124349594116,1.0,0.0,3.0,1.0,0.0
17910960,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.3054433763027191,0.2638205885887146,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.887646496295929,0.2056494355201721,0.2244923561811447,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.931380569934845,0.2348494827747345,0.1645120084285736,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8624133467674255,0.1886779516935348,0.1792312413454055,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7845624685287476,0.1406221091747284,0.6357908844947815,284.9066772460937,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.387939453125,284.91363525390625,1.0,0.3187446594238281,1.0,1.0,0.0,1.0,-1.7265944480895996,1.7265920639038086,2.4157220650522504e-06,1.3276454210281372,0.9170445799827576,0.9170445799827576,0.0,40.72431945800781,64.0,47266.10546875,0.0,413.2769775390625,1.0,280.95611572265625,283.9277648925781,297.3548278808594,300.4408264160156,293.1499938964844,293.1499938964844,280.6499938964844,37452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028284311294556,1.0,0.0,0.0,3.7955482006073,3.7955739498138414,9.61263140197843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.4013671875,0.0,1712.506103515625,1895.4371337890625,0.0,2497.313232421875,0.9387210607528688,1.0,0.0,3.0,1.0,0.0
17911020,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9799470901489258,0.3041375875473022,0.274086982011795,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8552134037017822,0.2061066329479217,0.2253077626228332,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8940457701683044,0.235393688082695,0.1651015281677246,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8321864008903503,0.1889823377132415,0.1797931939363479,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7546390295028687,0.1400570422410965,0.6347739100456238,284.8404541015625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3567199707031,284.8548583984375,1.0,0.3261834681034088,1.0,1.0,0.0,1.0,-1.7404656410217283,1.740463137626648,2.4538121579098515e-06,1.3389194011688232,0.815836489200592,0.815836489200592,0.0,46.347198486328125,64.0,47787.4296875,0.0,437.90435791015625,1.0,280.6613464355469,283.8656616210937,297.3661193847656,300.5267639160156,293.1499938964844,293.1499938964844,280.6499938964844,43908.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137753009796143,1.0,0.0,0.0,3.550300121307373,3.5503246784210205,8.410531791014364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.0947265625,0.0,1482.606201171875,1895.4371337890625,0.0,2598.00244140625,0.8892183303833008,1.0,0.0,3.0,1.0,0.0
17911080,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.974090337753296,0.3042664527893066,0.274053156375885,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8499650359153748,0.2061750888824463,0.2254130989313125,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8882349133491516,0.2354800552129745,0.1651770919561386,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8272711038589478,0.1890287399291992,0.1798654049634933,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7498393058776855,0.1399724036455154,0.6345617771148682,284.8640441894531,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3539123535156,284.8765563964844,1.0,0.3270207643508911,1.0,1.0,0.0,1.0,-1.7390466928482056,1.739044189453125,2.44995112552715e-06,1.337807536125183,0.8237519860267639,0.8237519860267639,0.0,47.34573745727539,67.0,47763.9140625,0.0,440.369384765625,1.0,280.65740966796875,283.88629150390625,297.3559265136719,300.504150390625,293.1499938964844,293.1499938964844,280.95001220703125,42961.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137028217315674,1.0,0.0,0.0,3.527369260787964,3.527393341064453,8.302237688440073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.19677734375,0.0,1451.3079833984375,1895.4371337890625,0.0,2597.33349609375,0.8844186067581177,1.0,0.0,3.0,1.0,0.0
17911140,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451966285705566,0.3075686693191528,0.2763643860816955,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.826339602470398,0.2072399854660034,0.2266438007354736,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618468642234802,0.2368042469024658,0.1661234200000763,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8036085963249207,0.1898773908615112,0.1807419210672378,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276029586791992,0.1396761983633041,0.6336605548858643,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475036621094,285.0350646972656,1.0,0.333731859922409,1.0,1.0,0.0,1.0,-1.7451140880584717,1.7451117038726809,2.466322712280089e-06,1.3424328565597534,0.9673640727996826,0.9673640727996826,0.0,53.119659423828125,70.0,47594.12890625,0.0,460.9377136230469,1.0,280.9417724609375,284.0262451171875,297.2970886230469,300.3538818359375,293.1499938964844,293.1499938964844,280.6499938964844,32437.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80367511510849,1.0,0.0,0.0,3.690837383270264,3.690861225128174,9.08956508283154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.47412109375,0.0,1552.1253662109375,1895.4371337890625,0.0,2505.073486328125,0.9117796421051024,1.0,0.0,3.0,1.0,0.0
17911200,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451966285705566,0.3075686693191528,0.2763643860816955,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.826339602470398,0.2072399854660034,0.2266438007354736,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618468642234802,0.2368042469024658,0.1661234200000763,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8036085963249207,0.1898773908615112,0.1807419210672378,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276029586791992,0.1396761983633041,0.6336605548858643,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475036621094,285.0350646972656,1.0,0.333731859922409,1.0,1.0,0.0,1.0,-1.7451140880584717,1.7451117038726809,2.466322712280089e-06,1.3424328565597534,0.9673640727996826,0.9673640727996826,0.0,53.119659423828125,70.0,47594.12890625,0.0,460.9377136230469,1.0,280.9417724609375,284.0262451171875,297.2970886230469,300.3538818359375,293.1499938964844,293.1499938964844,280.6499938964844,32437.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80367511510849,1.0,0.0,0.0,3.690837383270264,3.690861225128174,9.08956508283154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.47412109375,0.0,1552.1253662109375,1895.4371337890625,0.0,2505.073486328125,0.9117796421051024,1.0,0.0,3.0,1.0,0.0
17911260,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9323080778121948,0.3095054030418396,0.278416246175766,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8160926103591919,0.2076674401760101,0.2274086028337478,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8507095575332642,0.2372869700193405,0.1666902303695678,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7926114797592163,0.1901963800191879,0.1812921911478042,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7177469730377197,0.1394022852182388,0.633407711982727,284.8685607910156,284.95001220703125,297.3434753417969,294.3238525390625,297.3408508300781,297.3434753417969,284.8603210449219,1.0,0.337351381778717,1.0,1.0,0.0,1.0,-1.7494165897369385,1.749414086341858,2.4781270440144e-06,1.345834493637085,0.8585214614868164,0.8585214614868164,0.0,56.15890502929688,70.0,48343.109375,0.0,472.62738037109375,1.0,280.6810302734375,283.8360595703125,297.3682861328125,300.5726623535156,293.1499938964844,293.1499938964844,280.6499938964844,37572.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125736713409424,1.0,0.0,0.0,3.6655256748199454,3.665549993515015,8.965320148490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.4892578125,0.0,1562.3289794921875,1895.4371337890625,0.0,2586.913818359375,0.9074863195419312,1.0,0.0,3.0,1.0,0.0
17911320,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9240139722824096,0.3106616139411926,0.2795155048370361,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8093672394752502,0.207831472158432,0.2277071923017501,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8437467217445374,0.2374631315469741,0.1668916344642639,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7856326103210449,0.1902978271245956,0.1814912408590316,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7111789584159851,0.1391410082578659,0.6327052116394043,284.88201904296875,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33966064453125,284.8908386230469,1.0,0.3395110368728637,1.0,1.0,0.0,1.0,-1.750686526298523,1.7506840229034424,2.48161290983262e-06,1.3468347787857056,0.8460065126419067,0.8460065126419067,0.0,58.151180267333984,58.0,48133.03515625,0.0,479.3524475097656,1.0,280.6573181152344,283.8764038085937,297.3545837402344,300.5165710449219,293.1499938964844,293.1499938964844,280.95001220703125,40018.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142399191856384,1.0,0.0,0.0,3.566141128540039,3.5661652088165283,8.485752687192871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.939453125,0.0,1471.2320556640625,1895.4371337890625,0.0,2602.292236328125,0.8896188735961914,1.0,0.0,3.0,1.0,0.0
17911380,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9301267862319946,0.3148693144321441,0.2829378545284271,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8116258978843689,0.2088020294904709,0.2285605370998382,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8460807204246521,0.2386349439620971,0.1675475090742111,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7877510190010071,0.1910681873559951,0.1820556074380874,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116495370864868,0.1388960778713226,0.6309374570846558,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0468139648437,1.0,0.3393233120441437,1.0,1.0,0.0,1.0,-1.755027174949646,1.7550246715545654,2.4934761313488707e-06,1.3501954078674316,0.9945003390312196,0.9945003390312196,0.0,57.8906364440918,46.0,47906.35546875,0.0,481.28857421875,1.0,280.9427490234375,284.0153503417969,297.3016052246094,300.3782043457031,293.1499938964844,293.1499938964844,280.6499938964844,31820.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053940534591675,1.0,0.0,0.0,3.731469869613648,3.7314939498901367,9.290801585848384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7060546875,0.0,1593.7406005859375,1895.4371337890625,0.0,2520.84326171875,0.9205600023269652,1.0,0.0,3.0,1.0,0.0
17911440,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9301267862319946,0.3148693144321441,0.2829378545284271,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8116258978843689,0.2088020294904709,0.2285605370998382,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8460807204246521,0.2386349439620971,0.1675475090742111,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7877510190010071,0.1910681873559951,0.1820556074380874,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116495370864868,0.1388960778713226,0.6309374570846558,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0468139648437,1.0,0.3393233120441437,1.0,1.0,0.0,1.0,-1.755027174949646,1.7550246715545654,2.4934761313488707e-06,1.3501954078674316,0.9945003390312196,0.9945003390312196,0.0,57.8906364440918,46.0,47906.35546875,0.0,481.28857421875,1.0,280.9427490234375,284.0153503417969,297.3016052246094,300.3782043457031,293.1499938964844,293.1499938964844,280.6499938964844,31820.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053940534591675,1.0,0.0,0.0,3.731469869613648,3.7314939498901367,9.290801585848384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7060546875,0.0,1593.7406005859375,1895.4371337890625,0.0,2520.84326171875,0.9205600023269652,1.0,0.0,3.0,1.0,0.0
17911500,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9412117004394532,0.3166373074054718,0.2846976816654205,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8185098767280579,0.2091659158468246,0.2290059924125671,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.85333651304245,0.2390366792678833,0.1678905338048935,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7948404550552368,0.1913467347621917,0.1823519766330719,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7171076536178589,0.1387230306863784,0.6301651000976562,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3379821777344,284.8729553222656,1.0,0.3377718925476074,1.0,1.0,0.0,1.0,-1.7574480772018433,1.7574455738067627,2.500165692254086e-06,1.3521153926849363,0.9002463221549988,0.9002463221549988,0.0,56.16885757446289,46.0,48754.59375,0.0,477.654052734375,1.0,280.69549560546875,283.8201599121094,297.3682861328125,300.605712890625,293.1499938964844,293.1499938964844,280.6499938964844,35169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135098814964294,1.0,0.0,0.0,3.747382402420044,3.7474074363708496,9.370210136694368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.45654296875,0.0,1637.8555908203125,1895.4371337890625,0.0,2595.552734375,0.9244720935821532,1.0,0.0,3.0,1.0,0.0
17911560,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9535341262817384,0.3180818855762481,0.2859961688518524,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8264935612678528,0.2093348205089569,0.2291705906391143,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8620576858520508,0.2391965389251709,0.1679989844560623,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8032720685005188,0.1914453357458114,0.1824240535497665,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7234437465667725,0.1384048461914062,0.6285947561264038,284.8592834472656,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.3335266113281,284.8566589355469,1.0,0.3353437483310699,0.959360897541046,0.959360897541046,0.2000000029802322,1.0,-1.7575128078460691,1.5784082412719729,0.1791045665740966,1.1738560199737549,0.8494558334350586,0.8494558334350586,0.0,54.0110969543457,34.0,47352.76953125,0.0,470.84906005859375,1.0,280.65692138671875,283.79107666015625,297.35406494140625,300.5262145996094,293.1499938964844,293.1499938964844,280.95001220703125,39909.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165009617805481,1.0,0.0,0.0,3.626638174057007,3.626662492752075,8.776103186391992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.99755859375,0.0,1536.3936767578125,1895.4371337890625,0.0,2623.184326171875,0.9023160338401794,1.0,0.0,3.0,1.0,0.0
17911620,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.987131655216217,0.3214978277683258,0.2887456119060516,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8528473973274231,0.2098477184772491,0.2294242978096008,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.891572892665863,0.2397685348987579,0.1681942492723465,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8291704058647156,0.191804364323616,0.182500883936882,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.744543194770813,0.1378797739744186,0.6250260472297668,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.32891845703125,284.80291748046875,1.0,0.3284741044044494,0.8780826926231384,0.8780826926231384,0.6000000238418579,1.0,-1.7571158409118652,0.903712809085846,0.8534030318260193,0.5009452104568481,0.7621905207633972,0.7621905207633972,0.0,47.86772918701172,25.0,39235.81640625,0.0,451.1712646484375,1.0,280.9416809082031,283.699462890625,297.1932067871094,299.9123840332031,293.1499938964844,293.1499938964844,281.25,44220.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894610166549683,1.0,0.0,0.0,3.3984298706054688,3.3984529972076416,7.706370865889767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.8486328125,0.0,1328.147705078125,1895.4371337890625,0.0,2375.486083984375,0.8530682921409607,1.0,0.0,3.0,1.0,0.0
17911680,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.987131655216217,0.3214978277683258,0.2887456119060516,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8528473973274231,0.2098477184772491,0.2294242978096008,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.891572892665863,0.2397685348987579,0.1681942492723465,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8291704058647156,0.191804364323616,0.182500883936882,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.744543194770813,0.1378797739744186,0.6250260472297668,284.8121032714844,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.32891845703125,284.80291748046875,1.0,0.3284741044044494,0.8780826926231384,0.8780826926231384,0.6000000238418579,1.0,-1.7571158409118652,0.903712809085846,0.8534030318260193,0.5009452104568481,0.7621905207633972,0.7621905207633972,0.0,47.86772918701172,25.0,39235.81640625,0.0,451.1712646484375,1.0,280.9416809082031,283.699462890625,297.1932067871094,299.9123840332031,293.1499938964844,293.1499938964844,281.25,44220.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894610166549683,1.0,0.0,0.0,3.3984298706054688,3.3984529972076416,7.706370865889767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.8486328125,0.0,1328.147705078125,1895.4371337890625,0.0,2375.486083984375,0.8530682921409607,1.0,0.0,3.0,1.0,0.0
17911740,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.3288686275482178,0.2645854651927948,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8939595222473145,0.2105735391378402,0.2298369705677032,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9390721917152404,0.2406107634305954,0.1685315817594528,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8671092987060547,0.1923591941595077,0.1827049851417541,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.777925431728363,0.1375326961278915,0.621937096118927,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.342041015625,284.9383239746094,1.0,0.3202952742576599,0.7968044877052307,0.7968044877052307,1.0,1.0,-1.7519360780715942,0.764403760433197,0.9875323176383972,0.3687058389186859,0.8064611554145813,0.8064611554145813,0.0,41.28101348876953,28.0,36334.1875,0.0,421.8015441894531,1.0,281.2382202148437,283.8592529296875,297.10357666015625,299.4862976074219,293.1499938964844,293.1499938964844,281.54998779296875,38005.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409378290176392,1.0,0.0,0.0,3.2944860458374023,3.294507026672364,7.242168749144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.1806640625,0.0,1185.9884033203125,1895.4371337890625,0.0,1947.57763671875,0.8267394304275513,1.0,0.0,3.0,1.0,0.0
17911800,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.3288686275482178,0.2645854651927948,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8939595222473145,0.2105735391378402,0.2298369705677032,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9390721917152404,0.2406107634305954,0.1685315817594528,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8671092987060547,0.1923591941595077,0.1827049851417541,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.777925431728363,0.1375326961278915,0.621937096118927,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.342041015625,284.9383239746094,1.0,0.3202952742576599,0.7968044877052307,0.7968044877052307,1.0,1.0,-1.7519360780715942,0.764403760433197,0.9875323176383972,0.3687058389186859,0.8064611554145813,0.8064611554145813,0.0,41.28101348876953,28.0,36334.1875,0.0,421.8015441894531,1.0,281.2382202148437,283.8592529296875,297.10357666015625,299.4862976074219,293.1499938964844,293.1499938964844,281.54998779296875,38005.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409378290176392,1.0,0.0,0.0,3.2944860458374023,3.294507026672364,7.242168749144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.1806640625,0.0,1185.9884033203125,1895.4371337890625,0.0,1947.57763671875,0.8267394304275513,1.0,0.0,3.0,1.0,0.0
17911860,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.3346204757690429,0.2631872594356537,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8963263034820557,0.211221694946289,0.2304013520479202,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.941857933998108,0.2413796335458755,0.1689551174640655,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8692479133605957,0.1928916722536087,0.1830920279026031,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7791463732719421,0.1375802010297775,0.6215417981147766,285.0671081542969,284.95001220703125,297.74591064453125,294.31158447265625,297.5282287597656,297.3602905273437,285.0717468261719,1.0,0.3164047598838806,0.8096608519554138,0.8096608519554138,1.0,1.0,-1.7248811721801758,0.7536308169364929,0.9712503552436828,0.3578938245773315,0.9194596409797668,0.9194596409797668,0.0,40.319766998291016,28.0,35396.76171875,0.0,409.614013671875,1.0,281.5072937011719,283.99542236328125,297.1101379394531,299.36572265625,293.1499938964844,293.1499938964844,281.54998779296875,31525.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716284453868866,1.0,0.0,0.0,3.396848678588867,3.396869659423828,7.69920234233723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.96728515625,0.0,1238.1856689453125,1895.4371337890625,0.0,1741.5601806640625,0.8473442196846008,1.0,0.0,3.0,1.0,0.0
17911920,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.3388773202896118,0.2569832801818847,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9041808843612672,0.2117096185684204,0.2308871895074844,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9508614540100098,0.2419414669275283,0.1693247705698013,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.876650333404541,0.1933031976222992,0.1834412813186645,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7854726910591125,0.1377014070749282,0.6218124032020569,285.0548400878906,284.95001220703125,297.7767944335937,294.309326171875,297.5495300292969,297.3737487792969,285.0481872558594,1.0,0.3145694136619568,0.8180452585220337,0.8180452585220337,1.0,1.0,-1.7191401720046997,0.7519609928131104,0.9671791791915894,0.3573827445507049,0.9415853023529052,0.9415853023529052,0.0,39.263450622558594,46.0,35423.1875,0.0,403.2238159179688,1.0,281.53961181640625,283.9639892578125,297.1679077148437,299.45855712890625,293.1499938964844,293.1499938964844,281.25,30471.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086533308029175,1.0,0.0,0.0,3.5003085136413574,3.500330209732056,8.175342713911959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.12451171875,0.0,1333.2496337890625,1895.4371337890625,0.0,1679.7015380859375,0.8675304055213928,1.0,0.0,3.0,1.0,0.0
17911980,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3470663130283355,0.2622917294502258,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8992472290992737,0.2123350501060485,0.2318128645420074,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9451491832733154,0.242549255490303,0.1699481904506683,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8718344569206238,0.1937882453203201,0.1840987503528595,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7803505659103394,0.137644350528717,0.6222711205482483,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,297.5953674316406,297.393798828125,284.8874816894531,1.0,0.3175558745861053,0.8392860293388367,0.8392860293388367,1.0,1.0,-1.728549242019653,0.7587606310844421,0.9697886109352112,0.361933946609497,0.8095194101333618,0.8095194101333618,0.0,40.25301361083984,64.0,35933.42578125,0.0,411.5281066894531,1.0,281.2585144042969,283.8011779785156,297.31561279296875,299.7172241210937,293.1499938964844,293.1499938964844,281.54998779296875,40338.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171696424484253,1.0,0.0,0.0,3.3677008152008057,3.367722749710083,7.567636544081324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.34326171875,0.0,1271.139892578125,1895.4371337890625,0.0,1748.797119140625,0.8460592031478882,1.0,0.0,3.0,1.0,0.0
17912040,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3470663130283355,0.2622917294502258,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8992472290992737,0.2123350501060485,0.2318128645420074,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9451491832733154,0.242549255490303,0.1699481904506683,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8718344569206238,0.1937882453203201,0.1840987503528595,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7803505659103394,0.137644350528717,0.6222711205482483,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,297.5953674316406,297.393798828125,284.8874816894531,1.0,0.3175558745861053,0.8392860293388367,0.8392860293388367,1.0,1.0,-1.728549242019653,0.7587606310844421,0.9697886109352112,0.361933946609497,0.8095194101333618,0.8095194101333618,0.0,40.25301361083984,64.0,35933.42578125,0.0,411.5281066894531,1.0,281.2585144042969,283.8011779785156,297.31561279296875,299.7172241210937,293.1499938964844,293.1499938964844,281.54998779296875,40338.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171696424484253,1.0,0.0,0.0,3.3677008152008057,3.367722749710083,7.567636544081324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.34326171875,0.0,1271.139892578125,1895.4371337890625,0.0,1748.797119140625,0.8460592031478882,1.0,0.0,3.0,1.0,0.0
17912100,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3494163751602173,0.2725732922554016,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8880324363708496,0.2127597779035568,0.2322151064872741,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9319177865982056,0.2430183291435241,0.1702077686786651,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8612094521522522,0.1941307485103607,0.1843813061714172,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7702949047088623,0.1376358419656753,0.6222749352455139,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.61279296875,297.3939514160156,285.05047607421875,1.0,0.3215690553188324,0.8499063849449158,0.8499063849449158,1.0,1.0,-1.7419626712799072,0.7661361694335938,0.9758264422416688,0.3663950264453888,0.9127591848373412,0.9127591848373412,0.0,42.16299057006836,64.0,35629.33203125,0.0,424.9915161132813,1.0,281.4951477050781,283.96356201171875,297.2556457519531,299.5410461425781,293.1499938964844,293.1499938964844,281.54998779296875,33539.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098562121391296,1.0,0.0,0.0,3.432821989059448,3.4328434467315674,7.863137057029235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.55078125,0.0,1287.3897705078125,1895.4371337890625,0.0,1689.387939453125,0.857900083065033,1.0,0.0,3.0,1.0,0.0
17912160,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3506424725055694,0.2861726284027099,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8742926120758057,0.2133391499519348,0.232888177037239,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9154937863349916,0.243674486875534,0.1706880629062652,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8484115600585938,0.1946165561676025,0.1848818063735962,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.758182942867279,0.1376896351575851,0.6228721737861633,285.06365966796875,284.95001220703125,297.9310607910156,294.2958068847656,297.62664794921875,297.3883361816406,285.06170654296875,1.0,0.3270438909530639,0.8502137064933777,0.8502137064933777,1.0,1.0,-1.7608832120895386,0.775203287601471,0.9856799840927124,0.3713945150375366,0.9686356782913208,0.9686356782913208,0.0,44.82505416870117,67.0,36083.9453125,0.0,444.2185363769531,1.0,281.5411071777344,283.95465087890625,297.2706298828125,299.6171264648437,293.1499938964844,293.1499938964844,281.25,30595.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079007625579834,1.0,0.0,0.0,3.5767054557800293,3.576727867126465,8.536103450751398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.9736328125,0.0,1413.515869140625,1895.4371337890625,0.0,1673.6536865234375,0.8849977254867554,1.0,0.0,3.0,1.0,0.0
17912220,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3495995998382568,0.3082729876041412,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8541456460952759,0.2138632237911224,0.2338591814041137,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8927819728851318,0.244145005941391,0.1713194102048874,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8297658562660217,0.1950104683637619,0.1855877190828323,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7402113080024719,0.1372292041778564,0.6224470138549805,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6412048339844,297.3565368652344,284.8890991210937,1.0,0.3352234959602356,0.8508036732673645,0.8508036732673645,1.0,1.0,-1.7895376682281494,0.7888268232345581,1.0007108449935913,0.3790628612041473,0.8490989804267883,0.8490989804267883,0.0,49.35579681396485,67.0,37111.078125,0.0,475.5911865234375,1.0,281.2587585449219,283.7636108398437,297.354248046875,299.8412170410156,293.1499938964844,293.1499938964844,281.25,38298.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255312204360962,1.0,0.0,0.0,3.5345847606658936,3.534608125686645,8.336238010997477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.61328125,0.0,1425.1680908203125,1895.4371337890625,0.0,1817.768798828125,0.8806236386299133,1.0,0.0,3.0,1.0,0.0
17912280,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.349514365196228,0.3091773390769958,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8533599376678467,0.2138774096965789,0.2338818460702896,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8919053673744202,0.2441556453704834,0.1713309735059738,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8290321230888367,0.1950197070837021,0.1856028735637664,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7395016551017761,0.1371993869543075,0.622356116771698,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.64166259765625,297.35498046875,284.8920288085937,1.0,0.3355480432510376,0.850828230381012,0.850828230381012,1.0,1.0,-1.7905700206756592,0.7893190979957581,1.0012508630752563,0.3793371021747589,0.849067211151123,0.849067211151123,0.0,49.544376373291016,70.0,37116.609375,0.0,476.81640625,1.0,281.25750732421875,283.76641845703125,297.3519897460937,299.8375549316406,293.1499938964844,293.1499938964844,281.54998779296875,38376.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258530855178833,1.0,0.0,0.0,3.529308319091797,3.529331684112549,8.311368446811684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.37744140625,0.0,1420.184814453125,1895.4371337890625,0.0,1820.4454345703125,0.8796943426132202,1.0,0.0,3.0,1.0,0.0
17912340,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9793626070022584,0.3498079478740692,0.314636766910553,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8289207220077515,0.2146529406309127,0.2348372042179107,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.864414632320404,0.2449778616428375,0.1719450801610946,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8049238920211792,0.1956333070993423,0.1862933784723281,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7172093391418457,0.1366776078939438,0.6208139657974243,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.33087158203125,285.0495300292969,1.0,0.3425633311271667,0.851442813873291,0.851442813873291,1.0,1.0,-1.7977170944213867,0.7927461862564087,1.004970908164978,0.3813583552837372,0.9958813786506652,0.9958813786506652,0.0,55.69990539550781,73.0,36714.63671875,0.0,500.2122802734375,1.0,281.5424499511719,283.9158935546875,297.2662658691406,299.6727294921875,293.1499938964844,293.1499938964844,281.25,31308.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187230587005615,1.0,0.0,0.0,3.702717304229736,3.7027409076690674,9.148173489847976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.2841796875,0.0,1557.0035400390625,1895.4371337890625,0.0,1761.5277099609375,0.913748562335968,1.0,0.0,3.0,1.0,0.0
17912400,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9793626070022584,0.3498079478740692,0.314636766910553,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8289207220077515,0.2146529406309127,0.2348372042179107,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.864414632320404,0.2449778616428375,0.1719450801610946,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8049238920211792,0.1956333070993423,0.1862933784723281,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7172093391418457,0.1366776078939438,0.6208139657974243,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.33087158203125,285.0495300292969,1.0,0.3425633311271667,0.851442813873291,0.851442813873291,1.0,1.0,-1.7977170944213867,0.7927461862564087,1.004970908164978,0.3813583552837372,0.9958813786506652,0.9958813786506652,0.0,55.69990539550781,73.0,36714.63671875,0.0,500.2122802734375,1.0,281.5424499511719,283.9158935546875,297.2662658691406,299.6727294921875,293.1499938964844,293.1499938964844,281.25,31308.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187230587005615,1.0,0.0,0.0,3.702717304229736,3.7027409076690674,9.148173489847976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.2841796875,0.0,1557.0035400390625,1895.4371337890625,0.0,1761.5277099609375,0.913748562335968,1.0,0.0,3.0,1.0,0.0
17912460,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9578054547309875,0.3518584966659546,0.3166325390338897,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8105801939964294,0.2149549126625061,0.2356332540512085,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445140719413757,0.245151475071907,0.1724095493555069,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7854897975921631,0.1958154886960983,0.1868570297956466,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6983687281608582,0.1358913630247116,0.6188671588897705,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6869812011719,297.3186340332031,284.8609924316406,1.0,0.3482851684093475,0.8512765765190125,0.8512765765190125,1.0,1.0,-1.7999788522720337,0.7938001751899719,1.006178617477417,0.3819670379161834,0.8469062447547913,0.8469062447547913,0.0,61.24921417236328,61.0,37237.8203125,0.0,518.6412353515625,1.0,281.2570495605469,283.720458984375,297.3183898925781,299.8251953125,293.1499938964844,293.1499938964844,281.54998779296875,39890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330126166343689,1.0,0.0,0.0,3.6054747104644775,3.605499029159546,8.67397602632991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.73681640625,0.0,1512.9498291015625,1895.4371337890625,0.0,1880.37939453125,0.8974704146385193,1.0,0.0,3.0,1.0,0.0
17912520,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9578054547309875,0.3518584966659546,0.3166325390338897,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8105801939964294,0.2149549126625061,0.2356332540512085,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445140719413757,0.245151475071907,0.1724095493555069,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7854897975921631,0.1958154886960983,0.1868570297956466,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6983687281608582,0.1358913630247116,0.6188671588897705,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6869812011719,297.3186340332031,284.8609924316406,1.0,0.3482851684093475,0.8512765765190125,0.8512765765190125,1.0,1.0,-1.7999788522720337,0.7938001751899719,1.006178617477417,0.3819670379161834,0.8469062447547913,0.8469062447547913,0.0,61.24921417236328,61.0,37237.8203125,0.0,518.6412353515625,1.0,281.2570495605469,283.720458984375,297.3183898925781,299.8251953125,293.1499938964844,293.1499938964844,281.54998779296875,39890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330126166343689,1.0,0.0,0.0,3.6054747104644775,3.605499029159546,8.67397602632991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.73681640625,0.0,1512.9498291015625,1895.4371337890625,0.0,1880.37939453125,0.8974704146385193,1.0,0.0,3.0,1.0,0.0
