time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611840844154358,0.3556173145771026,0.319519579410553,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8114442825317383,0.2156540751457214,0.2361713647842407,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452694416046143,0.2458649426698684,0.1727252751588821,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7862362861633301,0.1963583081960678,0.1871927678585052,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974567770957947,0.1354059278964996,0.6159903407096863,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7186279296875,297.318115234375,285.0346069335937,1.0,0.3479326367378235,0.8511103391647339,0.8511103391647339,1.0,1.0,-1.8013322353363037,0.7944415211677551,1.0068906545639038,0.3822587132453918,0.9866843223571776,0.9866843223571776,0.0,61.20008087158203,49.0,36652.87109375,0.0,519.3802490234375,1.0,281.5428161621094,283.8915710449219,297.2275695800781,299.6295166015625,293.1499938964844,293.1499938964844,281.25,32254.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211503982543945,1.0,0.0,0.0,3.7338247299194336,3.733848810195923,9.302531225330312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.1279296875,0.0,1599.777099609375,1895.4371337890625,0.0,1781.4969482421875,0.9214841723442078,1.0,0.0,3.0,1.0,0.0
17912640,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611840844154358,0.3556173145771026,0.319519579410553,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8114442825317383,0.2156540751457214,0.2361713647842407,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452694416046143,0.2458649426698684,0.1727252751588821,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7862362861633301,0.1963583081960678,0.1871927678585052,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974567770957947,0.1354059278964996,0.6159903407096863,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7186279296875,297.318115234375,285.0346069335937,1.0,0.3479326367378235,0.8511103391647339,0.8511103391647339,1.0,1.0,-1.8013322353363037,0.7944415211677551,1.0068906545639038,0.3822587132453918,0.9866843223571776,0.9866843223571776,0.0,61.20008087158203,49.0,36652.87109375,0.0,519.3802490234375,1.0,281.5428161621094,283.8915710449219,297.2275695800781,299.6295166015625,293.1499938964844,293.1499938964844,281.25,32254.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211503982543945,1.0,0.0,0.0,3.7338247299194336,3.733848810195923,9.302531225330312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.1279296875,0.0,1599.777099609375,1895.4371337890625,0.0,1781.4969482421875,0.9214841723442078,1.0,0.0,3.0,1.0,0.0
17912700,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9701699018478394,0.3572426438331604,0.3211583197116852,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8177178502082825,0.2159344106912613,0.2365146726369857,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8517711758613586,0.2461027801036834,0.1729458123445511,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7926785349845886,0.1965705752372741,0.1874171495437622,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7025949954986572,0.1351621747016906,0.6148340106010437,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.73370361328125,297.3170166015625,284.865234375,1.0,0.3463045656681061,0.8510271906852722,0.8510271906852722,1.0,1.0,-1.8028062582015991,0.795131504535675,1.0076748132705688,0.3826485574245453,0.892777144908905,0.892777144908905,0.0,59.47810363769531,49.0,37450.75,0.0,515.063720703125,1.0,281.2952575683594,283.7023620605469,297.3007507324219,299.8467712402344,293.1499938964844,293.1499938964844,281.25,35589.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294409275054932,1.0,0.0,0.0,3.743037700653076,3.743062496185303,9.348494813821162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.5390625,0.0,1636.0146484375,1895.4371337890625,0.0,1850.3856201171875,0.9237517714500428,1.0,0.0,3.0,1.0,0.0
17912760,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9805477857589722,0.3585169613361358,0.3223018944263458,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8256837129592896,0.2160286754369735,0.2365837097167968,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8603418469429016,0.2461020797491073,0.1729350537061691,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8010854721069336,0.1966119408607483,0.1874226480722427,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.709456205368042,0.1347925662994384,0.6129555702209473,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7470397949219,297.31304931640625,284.86004638671875,1.0,0.3438372910022735,0.8511983156204224,0.8511983156204224,1.0,1.0,-1.8019919395446773,0.7947560548782349,1.0072358846664429,0.3824587166309356,0.8408493995666504,0.8408493995666504,0.0,57.19707107543945,37.0,37103.94921875,0.0,507.5318603515625,1.0,281.2569274902344,283.71209716796875,297.2891845703125,299.7851257324219,293.1499938964844,293.1499938964844,281.54998779296875,40740.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330880761146545,1.0,0.0,0.0,3.603323221206665,3.603347539901733,8.663626545057923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.27001953125,0.0,1516.87158203125,1895.4371337890625,0.0,1881.014892578125,0.8977405428886414,1.0,0.0,3.0,1.0,0.0
17912820,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.3629095554351806,0.3174712657928467,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8497068285942078,0.2168444693088531,0.2369897663593292,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8870671987533569,0.2469166368246078,0.17315773665905,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8250367045402527,0.1972684413194656,0.1876408457756042,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7288752198219299,0.1344797909259796,0.6098230481147766,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168029785156,285.0307006835937,1.0,0.3368909060955047,0.8515404462814331,0.8515404462814331,1.0,1.0,-1.796165943145752,0.7920280694961548,1.0041378736495972,0.3809280395507812,0.9804990887641908,0.9804990887641908,0.0,51.21186065673828,25.0,36433.109375,0.0,484.6974182128906,1.0,281.5428161621094,283.8810119628906,297.2055969238281,299.5960998535156,293.1499938964844,293.1499938964844,281.25,32415.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203039526939392,1.0,0.0,0.0,3.729546308517456,3.729570388793945,9.281224038204529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.67431640625,0.0,1596.0751953125,1895.4371337890625,0.0,1774.5228271484375,0.9206130504608154,1.0,0.0,3.0,1.0,0.0
17912880,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.3629095554351806,0.3174712657928467,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8497068285942078,0.2168444693088531,0.2369897663593292,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8870671987533569,0.2469166368246078,0.17315773665905,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8250367045402527,0.1972684413194656,0.1876408457756042,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7288752198219299,0.1344797909259796,0.6098230481147766,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168029785156,285.0307006835937,1.0,0.3368909060955047,0.8515404462814331,0.8515404462814331,1.0,1.0,-1.796165943145752,0.7920280694961548,1.0041378736495972,0.3809280395507812,0.9804990887641908,0.9804990887641908,0.0,51.21186065673828,25.0,36433.109375,0.0,484.6974182128906,1.0,281.5428161621094,283.8810119628906,297.2055969238281,299.5960998535156,293.1499938964844,293.1499938964844,281.25,32415.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203039526939392,1.0,0.0,0.0,3.729546308517456,3.729570388793945,9.281224038204529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.67431640625,0.0,1596.0751953125,1895.4371337890625,0.0,1774.5228271484375,0.9206130504608154,1.0,0.0,3.0,1.0,0.0
17912940,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3713617920875549,0.2922063767910003,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8738003373146057,0.217212438583374,0.2374022305011749,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9136075377464294,0.2471051961183548,0.1733423471450805,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8471009731292725,0.1975169777870178,0.1878712475299835,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7469601035118103,0.1340052932500839,0.6072666049003601,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.8385009765625,1.0,0.3266246318817138,0.8518825769424438,0.8518825769424438,1.0,1.0,-1.7609330415725708,0.7752899527549744,0.9856430888175964,0.3718765676021576,0.8114701509475708,0.8114701509475708,0.0,45.871524810791016,28.0,36194.8359375,0.0,447.3723754882813,1.0,281.25732421875,283.6997375488281,297.2611389160156,299.7156982421875,293.1499938964844,293.1499938964844,281.54998779296875,42845.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302355170249939,1.0,0.0,0.0,3.531074523925781,3.5310986042022705,8.319688049596152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.26904296875,0.0,1454.3914794921875,1895.4371337890625,0.0,1857.0423583984373,0.8831844925880432,1.0,0.0,3.0,1.0,0.0
17913000,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3713617920875549,0.2922063767910003,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8738003373146057,0.217212438583374,0.2374022305011749,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9136075377464294,0.2471051961183548,0.1733423471450805,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8471009731292725,0.1975169777870178,0.1878712475299835,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7469601035118103,0.1340052932500839,0.6072666049003601,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.8385009765625,1.0,0.3266246318817138,0.8518825769424438,0.8518825769424438,1.0,1.0,-1.7609330415725708,0.7752899527549744,0.9856430888175964,0.3718765676021576,0.8114701509475708,0.8114701509475708,0.0,45.871524810791016,28.0,36194.8359375,0.0,447.3723754882813,1.0,281.25732421875,283.6997375488281,297.2611389160156,299.7156982421875,293.1499938964844,293.1499938964844,281.54998779296875,42845.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302355170249939,1.0,0.0,0.0,3.531074523925781,3.5310986042022705,8.319688049596152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.26904296875,0.0,1454.3914794921875,1895.4371337890625,0.0,1857.0423583984373,0.8831844925880432,1.0,0.0,3.0,1.0,0.0
17913060,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3840018212795257,0.2725692689418793,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8954743146896362,0.2180410772562027,0.2379282563924789,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390883445739746,0.2478948980569839,0.1736146956682205,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670865297317505,0.1981833577156067,0.1881922930479049,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634596228599548,0.1340275257825851,0.6058799028396606,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.3864440917969,285.0028076171875,1.0,0.3198394179344177,0.8527501821517944,0.8527501821517944,1.0,1.0,-1.736933350563049,0.7640440464019775,0.9728893041610718,0.3654829561710357,0.930644989013672,0.930644989013672,0.0,42.056884765625,31.0,35249.63671875,0.0,421.7170104980469,1.0,281.5419921875,283.86871337890625,297.16961669921875,299.4916687011719,293.1499938964844,293.1499938964844,281.25,33274.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130882143974304,1.0,0.0,0.0,3.625117301940918,3.625140428543091,8.768744237386272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.205078125,0.0,1485.4078369140625,1895.4371337890625,0.0,1715.5340576171875,0.8976234793663025,1.0,0.0,3.0,1.0,0.0
17913120,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3840018212795257,0.2725692689418793,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8954743146896362,0.2180410772562027,0.2379282563924789,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390883445739746,0.2478948980569839,0.1736146956682205,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670865297317505,0.1981833577156067,0.1881922930479049,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634596228599548,0.1340275257825851,0.6058799028396606,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.3864440917969,285.0028076171875,1.0,0.3198394179344177,0.8527501821517944,0.8527501821517944,1.0,1.0,-1.736933350563049,0.7640440464019775,0.9728893041610718,0.3654829561710357,0.930644989013672,0.930644989013672,0.0,42.056884765625,31.0,35249.63671875,0.0,421.7170104980469,1.0,281.5419921875,283.86871337890625,297.16961669921875,299.4916687011719,293.1499938964844,293.1499938964844,281.25,33274.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130882143974304,1.0,0.0,0.0,3.625117301940918,3.625140428543091,8.768744237386272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.205078125,0.0,1485.4078369140625,1895.4371337890625,0.0,1715.5340576171875,0.8976234793663025,1.0,0.0,3.0,1.0,0.0
17913180,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3957796990871429,0.2596740424633026,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9116349816322328,0.2185502797365188,0.2385609149932861,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.956638753414154,0.2482134848833084,0.1739258766174316,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8819392919540405,0.1985590755939483,0.1886047422885894,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7758502960205078,0.1340169608592987,0.6058019399642944,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9283752441406,297.4277038574219,284.8668212890625,1.0,0.3156406283378601,0.853617787361145,0.853617787361145,1.0,1.0,-1.7228838205337524,0.7574904561042786,0.9653933048248292,0.3618085980415344,0.7922598719596863,0.7922598719596863,0.0,39.7341423034668,49.0,35227.33984375,0.0,406.7367858886719,1.0,281.2580261230469,283.7433776855469,297.2352600097656,299.61767578125,293.1499938964844,293.1499938964844,281.54998779296875,43330.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204036116600037,1.0,0.0,0.0,3.3752875328063965,3.375310182571411,7.601772153975617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1552734375,0.0,1299.19384765625,1895.4371337890625,0.0,1775.3433837890625,0.8505603075027466,1.0,0.0,3.0,1.0,0.0
17913240,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3957796990871429,0.2596740424633026,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9116349816322328,0.2185502797365188,0.2385609149932861,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.956638753414154,0.2482134848833084,0.1739258766174316,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8819392919540405,0.1985590755939483,0.1886047422885894,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7758502960205078,0.1340169608592987,0.6058019399642944,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9283752441406,297.4277038574219,284.8668212890625,1.0,0.3156406283378601,0.853617787361145,0.853617787361145,1.0,1.0,-1.7228838205337524,0.7574904561042786,0.9653933048248292,0.3618085980415344,0.7922598719596863,0.7922598719596863,0.0,39.7341423034668,49.0,35227.33984375,0.0,406.7367858886719,1.0,281.2580261230469,283.7433776855469,297.2352600097656,299.61767578125,293.1499938964844,293.1499938964844,281.54998779296875,43330.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204036116600037,1.0,0.0,0.0,3.3752875328063965,3.375310182571411,7.601772153975617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1552734375,0.0,1299.19384765625,1895.4371337890625,0.0,1775.3433837890625,0.8505603075027466,1.0,0.0,3.0,1.0,0.0
17913300,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4012084007263183,0.261174201965332,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9101830720901488,0.21897754073143,0.2388805598020553,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9550049304962158,0.2485997974872589,0.1740733087062835,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8805851936340332,0.1989013850688934,0.1888150125741958,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7744206190109253,0.1341219544410705,0.6059114336967468,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9523620605469,297.44537353515625,285.02984619140625,1.0,0.3167389631271362,0.8540515899658203,0.8540515899658203,1.0,1.0,-1.7255640029907229,0.7588379979133606,0.9667260646820068,0.3624034523963928,0.8905700445175171,0.8905700445175171,0.0,40.0125732421875,49.0,34744.98828125,0.0,409.0968933105469,1.0,281.4937744140625,283.9093933105469,297.1583557128906,299.4050598144531,293.1499938964844,293.1499938964844,281.54998779296875,35181.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102019190788269,1.0,0.0,0.0,3.420315980911255,3.420337677001953,7.805950303918507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.087890625,0.0,1286.590087890625,1895.4371337890625,0.0,1692.17626953125,0.8566493391990662,1.0,0.0,3.0,1.0,0.0
17913360,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.405588150024414,0.2674783170223236,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9033423662185668,0.2195681780576706,0.2395045459270477,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9475528597831726,0.2491786926984787,0.1744614690542221,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8742700815200806,0.1993933916091919,0.1892690509557724,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7686889171600342,0.1343249678611755,0.6068627238273621,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9725341796875,297.45635986328125,285.0394287109375,1.0,0.3196197748184204,0.8545368909835815,0.8545368909835815,1.0,1.0,-1.7359310388565063,0.7638067603111267,0.9721242189407348,0.3650940060615539,0.937676191329956,0.937676191329956,0.0,41.2109603881836,67.0,35044.34765625,0.0,418.6361389160156,1.0,281.5406494140625,283.9029846191406,297.1673889160156,299.4579772949219,293.1499938964844,293.1499938964844,281.25,31762.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052922248840332,1.0,0.0,0.0,3.5483198165893555,3.548342227935791,8.401152058468142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.2958984375,0.0,1392.134765625,1895.4371337890625,0.0,1652.76611328125,0.8795218467712402,1.0,0.0,3.0,1.0,0.0
17913420,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4091494381427765,0.2932601869106293,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8766637444496155,0.2201970368623733,0.2405736595392227,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.91572368144989,0.2495783269405365,0.1750306487083435,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8492476940155029,0.1998698264360427,0.190042570233345,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7463911175727844,0.1342174857854843,0.607995331287384,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9940185546875,297.4449768066406,284.9034423828125,1.0,0.3298958837985992,0.8555075526237488,0.8555075526237488,1.0,1.0,-1.7709646224975586,0.7805191278457642,0.9904454946517944,0.3742970824241638,0.830954909324646,0.830954909324646,0.0,46.256080627441406,85.0,36066.9921875,0.0,454.6578979492188,1.0,281.2583312988281,283.7519226074219,297.2568054199219,299.6697082519531,293.1499938964844,293.1499938964844,281.54998779296875,39356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188385128974915,1.0,0.0,0.0,3.44846773147583,3.4484903812408447,7.934976338219712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.3505859375,0.0,1344.02685546875,1895.4371337890625,0.0,1762.475341796875,0.8631182312965393,1.0,0.0,3.0,1.0,0.0
17913480,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4091494381427765,0.2932601869106293,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8766637444496155,0.2201970368623733,0.2405736595392227,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.91572368144989,0.2495783269405365,0.1750306487083435,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8492476940155029,0.1998698264360427,0.190042570233345,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7463911175727844,0.1342174857854843,0.607995331287384,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9940185546875,297.4449768066406,284.9034423828125,1.0,0.3298958837985992,0.8555075526237488,0.8555075526237488,1.0,1.0,-1.7709646224975586,0.7805191278457642,0.9904454946517944,0.3742970824241638,0.830954909324646,0.830954909324646,0.0,46.256080627441406,85.0,36066.9921875,0.0,454.6578979492188,1.0,281.2583312988281,283.7519226074219,297.2568054199219,299.6697082519531,293.1499938964844,293.1499938964844,281.54998779296875,39356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188385128974915,1.0,0.0,0.0,3.44846773147583,3.4484903812408447,7.934976338219712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.3505859375,0.0,1344.02685546875,1895.4371337890625,0.0,1762.475341796875,0.8631182312965393,1.0,0.0,3.0,1.0,0.0
17913540,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4080082476139068,0.3315500915050506,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8433984518051147,0.2211997807025909,0.2417946010828018,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783918619155884,0.2504639029502868,0.1757009774446487,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8183618187904358,0.2006746232509613,0.1909343749284744,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7185008525848389,0.1340065151453018,0.6082407832145691,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.4029541015625,285.09051513671875,1.0,0.3449083566665649,0.856478214263916,0.856478214263916,1.0,1.0,-1.8203762769699097,0.804104745388031,1.016271471977234,0.3872977197170257,1.0,1.0,0.0,54.45143508911133,88.0,36419.3203125,0.0,511.0981140136719,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.5630187988281,293.1499938964844,293.1499938964844,281.25,30460.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117332816123962,1.0,0.0,0.0,3.6647255420684814,3.6647486686706543,8.961407047536341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.10498046875,0.0,1507.99609375,1895.4371337890625,0.0,1704.5516357421875,0.9046849608421326,1.0,0.0,3.0,1.0,0.0
17913600,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4080082476139068,0.3315500915050506,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8433984518051147,0.2211997807025909,0.2417946010828018,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783918619155884,0.2504639029502868,0.1757009774446487,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8183618187904358,0.2006746232509613,0.1909343749284744,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7185008525848389,0.1340065151453018,0.6082407832145691,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.4029541015625,285.09051513671875,1.0,0.3449083566665649,0.856478214263916,0.856478214263916,1.0,1.0,-1.8203762769699097,0.804104745388031,1.016271471977234,0.3872977197170257,1.0,1.0,0.0,54.45143508911133,88.0,36419.3203125,0.0,511.0981140136719,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.5630187988281,293.1499938964844,293.1499938964844,281.25,30460.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117332816123962,1.0,0.0,0.0,3.6647255420684814,3.6647486686706543,8.961407047536341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.10498046875,0.0,1507.99609375,1895.4371337890625,0.0,1704.5516357421875,0.9046849608421326,1.0,0.0,3.0,1.0,0.0
17913660,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029790163040161,0.3635368347167969,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8202115893363953,0.2220371812582016,0.2431074380874633,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.852277398109436,0.2509903907775879,0.1763771772384643,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7942776679992676,0.2013507783412933,0.1919084936380386,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6953302621841431,0.1335521340370178,0.6078060269355774,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3425598144531,284.9095764160156,1.0,0.3574588596820831,0.8559383153915405,0.8559383153915405,1.0,1.0,-1.861849665641785,0.8237752914428711,1.0380743741989136,0.3983192443847656,0.902521550655365,0.902521550655365,0.0,62.20255279541016,91.0,37838.75,0.0,563.400390625,1.0,281.2574462890625,283.7080993652344,297.2804870605469,299.8038024902344,293.1499938964844,293.1499938964844,280.95001220703125,36210.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314834594726562,1.0,0.0,0.0,3.6887753009796143,3.6887996196746826,9.079411142920436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.64306640625,0.0,1578.3265380859375,1895.4371337890625,0.0,1867.515625,0.9136425852775574,1.0,0.0,3.0,1.0,0.0
17913720,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029790163040161,0.3635368347167969,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8202115893363953,0.2220371812582016,0.2431074380874633,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.852277398109436,0.2509903907775879,0.1763771772384643,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7942776679992676,0.2013507783412933,0.1919084936380386,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6953302621841431,0.1335521340370178,0.6078060269355774,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3425598144531,284.9095764160156,1.0,0.3574588596820831,0.8559383153915405,0.8559383153915405,1.0,1.0,-1.861849665641785,0.8237752914428711,1.0380743741989136,0.3983192443847656,0.902521550655365,0.902521550655365,0.0,62.20255279541016,91.0,37838.75,0.0,563.400390625,1.0,281.2574462890625,283.7080993652344,297.2804870605469,299.8038024902344,293.1499938964844,293.1499938964844,280.95001220703125,36210.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314834594726562,1.0,0.0,0.0,3.6887753009796143,3.6887996196746826,9.079411142920436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.64306640625,0.0,1578.3265380859375,1895.4371337890625,0.0,1867.515625,0.9136425852775574,1.0,0.0,3.0,1.0,0.0
17913780,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9669642448425292,0.4015619158744812,0.361674427986145,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7917982935905457,0.2228535413742065,0.2443829625844955,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8237546682357788,0.2513808608055115,0.1769042164087295,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7661665081977844,0.2020281553268432,0.1928877085447311,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6683265566825867,0.13311468064785,0.6074194312095642,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3089904785156,284.8593444824219,1.0,0.3665878474712372,0.8553983569145203,0.8553983569145203,1.0,1.0,-1.862088680267334,0.8237951397895813,1.038293480873108,0.3984980285167694,0.7832732796669006,0.7832732796669006,0.0,72.00376892089844,79.0,37796.375,0.0,594.7020874023438,1.0,280.9593811035156,283.6661376953125,297.2480773925781,299.8022155761719,293.1499938964844,293.1499938964844,281.25,44826.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453226447105408,1.0,0.0,0.0,3.326725959777832,3.3267486095428467,7.384606988125597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.54736328125,0.0,1262.5640869140625,1895.4371337890625,0.0,1985.1243896484373,0.8426575660705566,1.0,0.0,3.0,1.0,0.0
17913840,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9669642448425292,0.4015619158744812,0.361674427986145,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7917982935905457,0.2228535413742065,0.2443829625844955,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8237546682357788,0.2513808608055115,0.1769042164087295,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7661665081977844,0.2020281553268432,0.1928877085447311,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6683265566825867,0.13311468064785,0.6074194312095642,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3089904785156,284.8593444824219,1.0,0.3665878474712372,0.8553983569145203,0.8553983569145203,1.0,1.0,-1.862088680267334,0.8237951397895813,1.038293480873108,0.3984980285167694,0.7832732796669006,0.7832732796669006,0.0,72.00376892089844,79.0,37796.375,0.0,594.7020874023438,1.0,280.9593811035156,283.6661376953125,297.2480773925781,299.8022155761719,293.1499938964844,293.1499938964844,281.25,44826.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453226447105408,1.0,0.0,0.0,3.326725959777832,3.3267486095428467,7.384606988125597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.54736328125,0.0,1262.5640869140625,1895.4371337890625,0.0,1985.1243896484373,0.8426575660705566,1.0,0.0,3.0,1.0,0.0
17913900,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.962165594100952,0.4032461047172546,0.3625813126564026,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7879779934883118,0.2236773520708084,0.2451409697532653,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198719024658203,0.2520731985569,0.1772704422473907,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7625606656074524,0.2027523219585418,0.1934670209884643,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644190549850464,0.1332542896270752,0.6076313257217407,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.00830078125,297.3095703125,285.0124816894531,1.0,0.3683125078678131,0.8551283478736877,0.8551283478736877,1.0,1.0,-1.8653550148010247,0.8253374695777893,1.0400174856185913,0.3992992639541626,0.874885618686676,0.874885618686676,0.0,73.79875183105469,79.0,37319.046875,0.0,602.73828125,1.0,281.1941223144531,283.8208312988281,297.1531982421875,299.5653076171875,293.1499938964844,293.1499938964844,281.25,35719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360665798187256,1.0,0.0,0.0,3.3810317516326904,3.3810532093048096,7.627668310306035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.54638671875,0.0,1252.0635986328125,1895.4371337890625,0.0,1906.17041015625,0.8484426140785217,1.0,0.0,3.0,1.0,0.0
17913960,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645969271659852,0.4054829776287079,0.3643872737884521,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.789766252040863,0.2247222959995269,0.2461697459220886,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213330507278442,0.2530019581317901,0.1778502166271209,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.764209508895874,0.2036857157945633,0.1942602396011352,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6654208302497864,0.1336276084184646,0.6087992191314697,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0225524902344,297.31494140625,285.01336669921875,1.0,0.3688541650772095,0.854999840259552,0.854999840259552,1.0,1.0,-1.8716464042663568,0.8283308744430542,1.0433155298233032,0.400924801826477,0.9077619910240172,0.9077619910240172,0.0,73.70042419433594,67.0,37532.3359375,0.0,606.9597778320312,1.0,281.2405090332031,283.8102111816406,297.1499938964844,299.6002502441406,293.1499938964844,293.1499938964844,280.95001220703125,32594.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314013242721558,1.0,0.0,0.0,3.4934043884277344,3.493426322937012,8.143123864101653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.2470703125,0.0,1341.43994140625,1895.4371337890625,0.0,1866.8253173828125,0.8677089810371399,1.0,0.0,3.0,1.0,0.0
17914020,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.978573203086853,0.4089727103710174,0.3675943315029144,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8016747832298279,0.2264842838048935,0.2480205297470092,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319517374038696,0.2543236017227173,0.178772360086441,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7754436135292053,0.2052671164274215,0.1956891566514969,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6749110817909241,0.1343486309051513,0.6114010214805603,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0465393066406,297.3194580078125,284.89947509765625,1.0,0.367045134305954,0.8547427654266357,0.8547427654266357,1.0,1.0,-1.8833796977996824,0.8338960409164429,1.0494837760925293,0.4040289223194122,0.8018221855163574,0.8018221855163574,0.0,70.45120239257812,55.0,38013.5078125,0.0,605.0611572265625,1.0,280.9589538574219,283.6915588378906,297.2125244140625,299.7554931640625,293.1499938964844,293.1499938964844,281.25,40833.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421995997428894,1.0,0.0,0.0,3.317444324493408,3.3174660205841064,7.34345746877807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.20556640625,0.0,1226.5704345703125,1895.4371337890625,0.0,1958.355712890625,0.8361552953720093,1.0,0.0,3.0,1.0,0.0
17914080,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.978573203086853,0.4089727103710174,0.3675943315029144,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8016747832298279,0.2264842838048935,0.2480205297470092,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319517374038696,0.2543236017227173,0.178772360086441,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7754436135292053,0.2052671164274215,0.1956891566514969,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6749110817909241,0.1343486309051513,0.6114010214805603,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0465393066406,297.3194580078125,284.89947509765625,1.0,0.367045134305954,0.8547427654266357,0.8547427654266357,1.0,1.0,-1.8833796977996824,0.8338960409164429,1.0494837760925293,0.4040289223194122,0.8018221855163574,0.8018221855163574,0.0,70.45120239257812,55.0,38013.5078125,0.0,605.0611572265625,1.0,280.9589538574219,283.6915588378906,297.2125244140625,299.7554931640625,293.1499938964844,293.1499938964844,281.25,40833.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421995997428894,1.0,0.0,0.0,3.317444324493408,3.3174660205841064,7.34345746877807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.20556640625,0.0,1226.5704345703125,1895.4371337890625,0.0,1958.355712890625,0.8361552953720093,1.0,0.0,3.0,1.0,0.0
17914140,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139472246170044,0.3699534833431244,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.823478639125824,0.2288900762796402,0.2501014173030853,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8533334136009216,0.2563808560371399,0.1798417270183563,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7975729703903198,0.207442358136177,0.1972977966070175,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943992972373962,0.1356123238801956,0.61506187915802,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334045410156,285.0366516113281,1.0,0.3624746203422546,0.8544856905937195,0.8544856905937195,1.0,1.0,-1.8947068452835083,0.8392279744148254,1.055478811264038,0.4071821272373199,0.9348828196525574,0.9348828196525574,0.0,64.24449157714844,43.0,37858.65625,0.0,593.6893920898438,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.6075439453125,293.1499938964844,293.1499938964844,280.95001220703125,31243.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319814562797546,1.0,0.0,0.0,3.517974138259888,3.517996072769165,8.258070351985225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.53173828125,0.0,1356.885498046875,1895.4371337890625,0.0,1871.70068359375,0.8720934987068176,1.0,0.0,3.0,1.0,0.0
17914200,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139472246170044,0.3699534833431244,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.823478639125824,0.2288900762796402,0.2501014173030853,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8533334136009216,0.2563808560371399,0.1798417270183563,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7975729703903198,0.207442358136177,0.1972977966070175,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943992972373962,0.1356123238801956,0.61506187915802,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334045410156,285.0366516113281,1.0,0.3624746203422546,0.8544856905937195,0.8544856905937195,1.0,1.0,-1.8947068452835083,0.8392279744148254,1.055478811264038,0.4071821272373199,0.9348828196525574,0.9348828196525574,0.0,64.24449157714844,43.0,37858.65625,0.0,593.6893920898438,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.6075439453125,293.1499938964844,293.1499938964844,280.95001220703125,31243.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319814562797546,1.0,0.0,0.0,3.517974138259888,3.517996072769165,8.258070351985225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.53173828125,0.0,1356.885498046875,1895.4371337890625,0.0,1871.70068359375,0.8720934987068176,1.0,0.0,3.0,1.0,0.0
17914260,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4218457341194153,0.3456893563270569,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8435643315315247,0.2309402376413345,0.2522623836994171,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8746284246444702,0.2578763961791992,0.1808873862028122,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8182365894317627,0.2092960029840469,0.1989802420139312,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7131552696228027,0.1368139088153839,0.6197532415390015,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,298.1076965332031,297.35968017578125,284.8775634765625,1.0,0.3548115491867065,0.8543338775634766,0.8543338775634766,1.0,1.0,-1.8780484199523928,0.8312528729438782,1.0467956066131592,0.4028103053569793,0.7994610071182251,0.7994610071182251,0.0,58.65003204345703,31.0,37940.515625,0.0,563.4650268554688,1.0,280.959228515625,283.66168212890625,297.1937866210937,299.7467346191406,293.1499938964844,293.1499938964844,281.25,41307.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448486089706421,1.0,0.0,0.0,3.347976922988892,3.347999095916748,7.479253554265597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.14111328125,0.0,1258.825439453125,1895.4371337890625,0.0,1981.0528564453125,0.8426259756088257,1.0,0.0,3.0,1.0,0.0
17914320,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4218457341194153,0.3456893563270569,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8435643315315247,0.2309402376413345,0.2522623836994171,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8746284246444702,0.2578763961791992,0.1808873862028122,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8182365894317627,0.2092960029840469,0.1989802420139312,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7131552696228027,0.1368139088153839,0.6197532415390015,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,298.1076965332031,297.35968017578125,284.8775634765625,1.0,0.3548115491867065,0.8543338775634766,0.8543338775634766,1.0,1.0,-1.8780484199523928,0.8312528729438782,1.0467956066131592,0.4028103053569793,0.7994610071182251,0.7994610071182251,0.0,58.65003204345703,31.0,37940.515625,0.0,563.4650268554688,1.0,280.959228515625,283.66168212890625,297.1937866210937,299.7467346191406,293.1499938964844,293.1499938964844,281.25,41307.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448486089706421,1.0,0.0,0.0,3.347976922988892,3.347999095916748,7.479253554265597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.14111328125,0.0,1258.825439453125,1895.4371337890625,0.0,1981.0528564453125,0.8426259756088257,1.0,0.0,3.0,1.0,0.0
17914380,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362858533859253,0.3134780526161194,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873684287071228,0.2335538864135742,0.2545841634273529,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064370393753052,0.2600332796573639,0.182033509016037,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460682034492493,0.2116568833589553,0.2007797360420227,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7375356554985046,0.1385959833860397,0.6256346702575684,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.15972900390625,297.4223022460937,284.99859619140625,1.0,0.344628095626831,0.8541820645332336,0.8541820645332336,1.0,1.0,-1.852395176887512,0.8189991116523743,1.0333961248397827,0.396063357591629,0.9035831093788148,0.9035831093788148,0.0,51.75654220581055,34.0,37144.05078125,0.0,523.9525146484375,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.5387268066406,293.1499938964844,293.1499938964844,280.95001220703125,32618.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321428656578064,1.0,0.0,0.0,3.493560314178467,3.493582248687744,8.143850891428883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.79052734375,0.0,1341.768310546875,1895.4371337890625,0.0,1873.0582275390625,0.8674852848052979,1.0,0.0,3.0,1.0,0.0
