time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362858533859253,0.3134780526161194,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.873684287071228,0.2335538864135742,0.2545841634273529,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064370393753052,0.2600332796573639,0.182033509016037,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460682034492493,0.2116568833589553,0.2007797360420227,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7375356554985046,0.1385959833860397,0.6256346702575684,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.15972900390625,297.4223022460937,284.99859619140625,1.0,0.344628095626831,0.8541820645332336,0.8541820645332336,1.0,1.0,-1.852395176887512,0.8189991116523743,1.0333961248397827,0.396063357591629,0.9035831093788148,0.9035831093788148,0.0,51.75654220581055,34.0,37144.05078125,0.0,523.9525146484375,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.5387268066406,293.1499938964844,293.1499938964844,280.95001220703125,32618.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321428656578064,1.0,0.0,0.0,3.493560314178467,3.493582248687744,8.143850891428883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.79052734375,0.0,1341.768310546875,1895.4371337890625,0.0,1873.0582275390625,0.8674852848052979,1.0,0.0,3.0,1.0,0.0
17914500,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4446152746677398,0.299575924873352,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8888683319091797,0.234795793890953,0.2559213936328888,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.923411190509796,0.2609785199165344,0.1827161759138107,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600518107414246,0.2127799391746521,0.2018224895000457,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.74965500831604,0.1395837366580963,0.6296555995941162,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.189208984375,297.4603881835937,284.8429260253906,1.0,0.3411339223384857,0.8541061878204346,0.8541061878204346,1.0,1.0,-1.8439894914627075,0.8150134086608887,1.0289760828018188,0.3937475979328155,0.8027200102806091,0.8027200102806091,0.0,49.03217697143555,34.0,37608.6015625,0.0,509.7684631347656,1.0,281.0014343261719,283.6209716796875,297.162353515625,299.72674560546875,293.1499938964844,293.1499938964844,280.95001220703125,38302.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388588190078735,1.0,0.0,0.0,3.44467568397522,3.4446983337402344,7.917535072010651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.3779296875,0.0,1332.7650146484375,1895.4371337890625,0.0,1929.865478515625,0.8580984473228455,1.0,0.0,3.0,1.0,0.0
17914560,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.4527804255485534,0.2884641289710998,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9018980264663696,0.2359525263309478,0.2570955455303192,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9381105899810792,0.2617972791194916,0.1832412183284759,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8722707033157349,0.2138218432664871,0.2027370184659958,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7604596018791199,0.1405661106109619,0.6336182951927185,284.8765869140625,284.95001220703125,299.1247253417969,294.1235046386719,298.2178955078125,297.4972229003906,284.8861694335937,1.0,0.3384250998497009,0.8544861674308777,0.8544861674308777,1.0,1.0,-1.838356852531433,0.8123732209205627,1.0259836912155151,0.3922583758831024,0.7828909158706665,0.7828909158706665,0.0,46.96430587768555,37.0,37113.36328125,0.0,499.5731506347656,1.0,280.95977783203125,283.68170166015625,297.1416015625,299.6396484375,293.1499938964844,293.1499938964844,281.25,42279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740516185760498,1.0,0.0,0.0,3.249936580657959,3.249958038330078,7.047629537737521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.275390625,0.0,1173.8001708984375,1895.4371337890625,0.0,1943.98046875,0.8229818940162659,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.4635393917560577,0.2764004170894623,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9183943271636964,0.237810805439949,0.2588150203227997,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9548273086547852,0.263317734003067,0.1840823888778686,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8870134949684143,0.215495303273201,0.2040760517120361,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7737712264060974,0.1421033889055252,0.6394944190979004,285.0307312011719,284.95001220703125,299.1476135253906,294.1123352050781,298.2547607421875,297.5452575683594,285.033447265625,1.0,0.3360413908958435,0.8549639582633972,0.8549639582633972,1.0,1.0,-1.8353348970413208,0.8109960556030273,1.0243388414382937,0.3914387226104736,0.88897305727005,0.88897305727005,0.0,44.872955322265625,37.0,36700.1328125,0.0,491.060546875,1.0,281.2125244140625,283.82598876953125,297.05499267578125,299.43096923828125,293.1499938964844,293.1499938964844,281.25,32874.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295961380004883,1.0,0.0,0.0,3.354865312576294,3.354886054992676,7.510061550419778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.82177734375,0.0,1207.4417724609375,1895.4371337890625,0.0,1851.6854248046875,0.8391361236572266,1.0,0.0,3.0,1.0,0.0
17914680,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.469902753829956,0.2699835002422333,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9285091757774352,0.2390045374631881,0.2600376307964325,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9639084935188292,0.2643138468265533,0.1847343444824218,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.895622968673706,0.2165712118148803,0.205030471086502,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7816929221153259,0.1431056410074234,0.6436504125595093,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,298.2760925292969,297.572998046875,285.0171203613281,1.0,0.3351341485977173,0.8552461862564087,0.8552461862564087,1.0,1.0,-1.8358231782913208,0.8112642765045166,1.0245589017868042,0.3915556073188782,0.901775598526001,0.901775598526001,0.0,43.84397888183594,57.0,36803.1640625,0.0,488.16253662109375,1.0,281.2397155761719,283.8035583496094,297.0621032714844,299.4668884277344,293.1499938964844,293.1499938964844,281.54998779296875,31868.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271313071250916,1.0,0.0,0.0,3.434754133224488,3.4347755908966064,7.871992124819371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.7265625,0.0,1277.5360107421875,1895.4371337890625,0.0,1831.090087890625,0.8539617657661438,1.0,0.0,3.0,1.0,0.0
17914740,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.4848821759223938,0.2736266553401947,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9287821054458618,0.2425133287906646,0.2637453973293304,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9630453586578368,0.2672756612300873,0.1867363154888153,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8958368301391602,0.2197360098361969,0.2079415917396545,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7834113240242004,0.1460423171520233,0.6565423011779785,285.160888671875,284.95001220703125,299.1952209472656,294.08660888671875,298.3251953125,297.63232421875,285.1617736816406,1.0,0.3411246240139007,0.8560061454772949,0.8560061454772949,1.0,1.0,-1.865421891212464,0.8255220055580139,1.0398999452590942,0.3991127908229828,1.0,1.0,0.0,45.10823440551758,77.0,36781.8828125,0.0,511.6673583984375,1.0,281.5413513183594,283.9395446777344,297.058837890625,299.4363098144531,293.1499938964844,293.1499938964844,281.25,30260.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182121872901917,1.0,0.0,0.0,3.665435552597046,3.6654586791992174,8.964880180428736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7939453125,0.0,1507.2867431640625,1895.4371337890625,0.0,1757.3365478515625,0.9043080806732178,1.0,0.0,3.0,1.0,0.0
17914800,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.4848821759223938,0.2736266553401947,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9287821054458618,0.2425133287906646,0.2637453973293304,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9630453586578368,0.2672756612300873,0.1867363154888153,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8958368301391602,0.2197360098361969,0.2079415917396545,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7834113240242004,0.1460423171520233,0.6565423011779785,285.160888671875,284.95001220703125,299.1952209472656,294.08660888671875,298.3251953125,297.63232421875,285.1617736816406,1.0,0.3411246240139007,0.8560061454772949,0.8560061454772949,1.0,1.0,-1.865421891212464,0.8255220055580139,1.0398999452590942,0.3991127908229828,1.0,1.0,0.0,45.10823440551758,77.0,36781.8828125,0.0,511.6673583984375,1.0,281.5413513183594,283.9395446777344,297.058837890625,299.4363098144531,293.1499938964844,293.1499938964844,281.25,30260.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182121872901917,1.0,0.0,0.0,3.665435552597046,3.6654586791992174,8.964880180428736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7939453125,0.0,1507.2867431640625,1895.4371337890625,0.0,1757.3365478515625,0.9043080806732178,1.0,0.0,3.0,1.0,0.0
17914860,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.4930868744850158,0.2982645034790039,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.903818666934967,0.2455633282661438,0.2674751281738281,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9365383386611938,0.2695472240447998,0.1886434108018875,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8740262985229492,0.2224742770195007,0.2108781039714813,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7659032344818115,0.1485294848680496,0.6693989634513855,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,298.3473815917969,297.6434936523437,284.9672241210937,1.0,0.3541833758354187,0.8560711741447449,0.8560711741447449,1.0,1.0,-1.9201431274414065,0.8517158627510071,1.068427324295044,0.4133371412754059,0.9798022508621216,0.9798022508621216,0.0,50.58334732055664,97.0,38713.72265625,0.0,567.1852416992188,1.0,281.2571105957031,283.7040100097656,297.1495056152344,299.71514892578125,293.1499938964844,293.1499938964844,280.95001220703125,33096.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398552298545837,1.0,0.0,0.0,3.784034967422485,3.784059762954712,9.554403277434176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.361328125,0.0,1664.9449462890625,1895.4371337890625,0.0,1938.347412109375,0.933072030544281,1.0,0.0,3.0,1.0,0.0
17914920,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.4930868744850158,0.2982645034790039,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.903818666934967,0.2455633282661438,0.2674751281738281,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9365383386611938,0.2695472240447998,0.1886434108018875,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8740262985229492,0.2224742770195007,0.2108781039714813,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7659032344818115,0.1485294848680496,0.6693989634513855,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,298.3473815917969,297.6434936523437,284.9672241210937,1.0,0.3541833758354187,0.8560711741447449,0.8560711741447449,1.0,1.0,-1.9201431274414065,0.8517158627510071,1.068427324295044,0.4133371412754059,0.9798022508621216,0.9798022508621216,0.0,50.58334732055664,97.0,38713.72265625,0.0,567.1852416992188,1.0,281.2571105957031,283.7040100097656,297.1495056152344,299.71514892578125,293.1499938964844,293.1499938964844,280.95001220703125,33096.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398552298545837,1.0,0.0,0.0,3.784034967422485,3.784059762954712,9.554403277434176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.361328125,0.0,1664.9449462890625,1895.4371337890625,0.0,1938.347412109375,0.933072030544281,1.0,0.0,3.0,1.0,0.0
17914980,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942081570625305,0.3390764594078064,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8686162829399109,0.2481118142604828,0.270650714635849,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8953902721405029,0.2711626291275024,0.190045565366745,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413267135620117,0.2247270941734314,0.2133650034666061,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384060621261597,0.150257796049118,0.679298460483551,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3402404785156,297.6019287109375,284.8758239746094,1.0,0.3723854720592499,0.8561362028121948,0.8561362028121948,1.0,1.0,-1.9890166521072388,0.8847558498382568,1.104260802268982,0.4312958419322967,0.8651849627494812,0.8651849627494812,0.0,59.99233627319336,115.0,40268.62890625,0.0,649.8410034179688,1.0,280.9567565917969,283.5852355957031,297.1313781738281,299.8119812011719,293.1499938964844,293.1499938964844,281.25,39828.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760807454586029,1.0,0.0,0.0,3.651034593582153,3.65105938911438,8.894575103113311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.07373046875,0.0,1562.97119140625,1895.4371337890625,0.0,2119.65869140625,0.908501386642456,1.0,0.0,3.0,1.0,0.0
17915040,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942081570625305,0.3390764594078064,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8686162829399109,0.2481118142604828,0.270650714635849,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8953902721405029,0.2711626291275024,0.190045565366745,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413267135620117,0.2247270941734314,0.2133650034666061,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384060621261597,0.150257796049118,0.679298460483551,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3402404785156,297.6019287109375,284.8758239746094,1.0,0.3723854720592499,0.8561362028121948,0.8561362028121948,1.0,1.0,-1.9890166521072388,0.8847558498382568,1.104260802268982,0.4312958419322967,0.8651849627494812,0.8651849627494812,0.0,59.99233627319336,115.0,40268.62890625,0.0,649.8410034179688,1.0,280.9567565917969,283.5852355957031,297.1313781738281,299.8119812011719,293.1499938964844,293.1499938964844,281.25,39828.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760807454586029,1.0,0.0,0.0,3.651034593582153,3.65105938911438,8.894575103113311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.07373046875,0.0,1562.97119140625,1895.4371337890625,0.0,2119.65869140625,0.908501386642456,1.0,0.0,3.0,1.0,0.0
17915100,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4933820962905884,0.3622239232063293,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.851719319820404,0.2497088015079498,0.2723872065544128,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8766814470291138,0.2723737359046936,0.1908567398786544,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8257850408554077,0.2261348515748977,0.214717298746109,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250133752822876,0.1511654406785965,0.6839228868484497,285.0494384765625,284.95001220703125,299.2752380371094,294.03619384765625,298.3302307128906,297.5694274902344,285.0657958984375,1.0,0.3826022744178772,0.8561687469482422,0.8561687469482422,1.0,1.0,-2.026777505874634,0.902906894683838,1.123870611190796,0.4411485195159912,0.9876651763916016,0.9876651763916016,0.0,65.76569366455078,115.0,40150.63671875,0.0,699.5795288085938,1.0,281.202392578125,283.7719421386719,297.0362548828125,299.5992736816406,293.1499938964844,293.1499938964844,281.25,33623.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562633156776428,1.0,0.0,0.0,3.713925838470459,3.7139501571655273,9.20364300327492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.92529296875,0.0,1587.3663330078125,1895.4371337890625,0.0,2079.878662109375,0.9204338788986206,1.0,0.0,3.0,1.0,0.0
17915160,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9990000128746032,0.4920419454574585,0.3857607841491699,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.836919903755188,0.2515707314014435,0.2745298147201538,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8601112365722656,0.2739089727401733,0.1919902563095092,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.811510443687439,0.2277826517820358,0.2163884788751602,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7123714685440063,0.1521955579519271,0.6893157362937927,285.1073608398437,284.95001220703125,299.2904052734375,294.0257568359375,298.3191833496094,297.5351867675781,285.1116943359375,1.0,0.3934283554553985,0.8552833199501038,0.8552833199501038,1.0,1.0,-2.06712293624878,0.9222440719604492,1.1448787450790403,0.4515864849090576,1.0,1.0,0.0,72.03482818603516,133.0,40776.11328125,0.0,754.991943359375,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.6611328125,293.1499938964844,293.1499938964844,280.95001220703125,32619.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564867734909058,1.0,0.0,0.0,3.805196046829224,3.805221080780029,9.661562216933817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.05517578125,0.0,1686.4136962890625,1895.4371337890625,0.0,2081.8291015625,0.937637984752655,1.0,0.0,3.0,1.0,0.0
17915220,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.485487163066864,0.4355398714542389,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8094184994697571,0.2547928392887115,0.2787677049636841,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8304340839385986,0.2762981653213501,0.1941741555929184,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7826589941978455,0.2306162863969802,0.2196966707706451,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.686089813709259,0.153829887509346,0.699608564376831,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,298.2893371582031,297.4528503417969,284.9669189453125,1.0,0.4162684977054596,0.8535125851631165,0.8535125851631165,1.0,1.0,-2.149985790252685,0.9620034694671632,1.187982439994812,0.4730675220489502,0.985215187072754,0.985215187072754,0.0,86.39444732666016,121.0,43004.76171875,0.0,880.6992797851562,1.0,280.9551086425781,283.6110534667969,297.0877685546875,299.9118957519531,293.1499938964844,293.1499938964844,280.6499938964844,34464.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772787809371948,1.0,0.0,0.0,3.8686134815216064,3.868639469146729,9.986284794649691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.5029296875,0.0,1778.0836181640625,1895.4371337890625,0.0,2265.742919921875,0.9532615542411804,1.0,0.0,3.0,1.0,0.0
17915280,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.485487163066864,0.4355398714542389,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8094184994697571,0.2547928392887115,0.2787677049636841,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8304340839385986,0.2762981653213501,0.1941741555929184,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7826589941978455,0.2306162863969802,0.2196966707706451,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.686089813709259,0.153829887509346,0.699608564376831,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,298.2893371582031,297.4528503417969,284.9669189453125,1.0,0.4162684977054596,0.8535125851631165,0.8535125851631165,1.0,1.0,-2.149985790252685,0.9620034694671632,1.187982439994812,0.4730675220489502,0.985215187072754,0.985215187072754,0.0,86.39444732666016,121.0,43004.76171875,0.0,880.6992797851562,1.0,280.9551086425781,283.6110534667969,297.0877685546875,299.9118957519531,293.1499938964844,293.1499938964844,280.6499938964844,34464.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772787809371948,1.0,0.0,0.0,3.8686134815216064,3.868639469146729,9.986284794649691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.5029296875,0.0,1778.0836181640625,1895.4371337890625,0.0,2265.742919921875,0.9532615542411804,1.0,0.0,3.0,1.0,0.0
17915340,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9741393327713012,0.4815072119235992,0.4340223670005798,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7875531315803528,0.257354736328125,0.2821875214576721,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.80851149559021,0.2778764963150024,0.1957000344991684,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617361545562744,0.2328121364116668,0.2223264425992965,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6665021777153015,0.1548867225646972,0.706901490688324,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.27154541015625,297.3958740234375,284.8511657714844,1.0,0.4269264042377472,0.8517417907714844,0.8517417907714844,1.0,1.0,-2.166037082672119,0.9694865345954896,1.1965506076812744,0.4773957729339599,0.8513631224632263,0.8513631224632263,0.0,98.25889587402344,109.0,43627.56640625,0.0,939.3540649414062,1.0,280.65692138671875,283.4826965332031,297.052001953125,299.9588317871094,293.1499938964844,293.1499938964844,280.95001220703125,41628.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951080799102783,1.0,0.0,0.0,3.6808712482452393,3.680896520614624,9.04054331840598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.5869140625,0.0,1610.257568359375,1895.4371337890625,0.0,2426.786376953125,0.9161403775215148,1.0,0.0,3.0,1.0,0.0
17915400,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9741393327713012,0.4815072119235992,0.4340223670005798,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7875531315803528,0.257354736328125,0.2821875214576721,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.80851149559021,0.2778764963150024,0.1957000344991684,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617361545562744,0.2328121364116668,0.2223264425992965,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6665021777153015,0.1548867225646972,0.706901490688324,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.27154541015625,297.3958740234375,284.8511657714844,1.0,0.4269264042377472,0.8517417907714844,0.8517417907714844,1.0,1.0,-2.166037082672119,0.9694865345954896,1.1965506076812744,0.4773957729339599,0.8513631224632263,0.8513631224632263,0.0,98.25889587402344,109.0,43627.56640625,0.0,939.3540649414062,1.0,280.65692138671875,283.4826965332031,297.052001953125,299.9588317871094,293.1499938964844,293.1499938964844,280.95001220703125,41628.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951080799102783,1.0,0.0,0.0,3.6808712482452393,3.680896520614624,9.04054331840598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.5869140625,0.0,1610.257568359375,1895.4371337890625,0.0,2426.786376953125,0.9161403775215148,1.0,0.0,3.0,1.0,0.0
17915460,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720365405082704,0.4852032363414764,0.4361147284507751,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7877479195594788,0.2608265578746795,0.2856933772563934,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8076487183570862,0.2805507779121399,0.1973568350076675,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7617830038070679,0.2358232736587524,0.224968135356903,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6661840081214905,0.156708613038063,0.7141873836517334,285.0356140136719,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964233398437,285.03497314453125,1.0,0.4307710230350494,0.8496989011764526,0.8496989011764526,1.0,1.0,-2.1859207153320312,0.9789111614227296,1.2070094347000122,0.4822101593017578,0.9962758421897888,0.9962758421897888,0.0,100.39981842041016,97.0,43239.4609375,0.0,966.8018188476562,1.0,280.943115234375,283.6651306152344,296.9398498535156,299.7370910644531,293.1499938964844,293.1499938964844,280.6499938964844,32979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853637933731079,1.0,0.0,0.0,3.797770738601685,3.79779577255249,9.623893220123136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.392578125,0.0,1680.3541259765625,1895.4371337890625,0.0,2338.429931640625,0.936533749103546,1.0,0.0,3.0,1.0,0.0
17915520,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720365405082704,0.4852032363414764,0.4361147284507751,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7877479195594788,0.2608265578746795,0.2856933772563934,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8076487183570862,0.2805507779121399,0.1973568350076675,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7617830038070679,0.2358232736587524,0.224968135356903,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6661840081214905,0.156708613038063,0.7141873836517334,285.0356140136719,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964233398437,285.03497314453125,1.0,0.4307710230350494,0.8496989011764526,0.8496989011764526,1.0,1.0,-2.1859207153320312,0.9789111614227296,1.2070094347000122,0.4822101593017578,0.9962758421897888,0.9962758421897888,0.0,100.39981842041016,97.0,43239.4609375,0.0,966.8018188476562,1.0,280.943115234375,283.6651306152344,296.9398498535156,299.7370910644531,293.1499938964844,293.1499938964844,280.6499938964844,32979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853637933731079,1.0,0.0,0.0,3.797770738601685,3.79779577255249,9.623893220123136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.392578125,0.0,1680.3541259765625,1895.4371337890625,0.0,2338.429931640625,0.936533749103546,1.0,0.0,3.0,1.0,0.0
17915580,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831119775772096,0.4886715412139892,0.4393488764762878,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7992018461227417,0.2640814185142517,0.2892021536827087,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176734447479248,0.2828429937362671,0.1989829540252685,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724108695983887,0.2386378645896911,0.2275951355695724,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758829951286316,0.1586370468139648,0.7223072648048401,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2988586425781,297.3970031738281,284.8894348144531,1.0,0.4306327104568481,0.8476560115814209,0.8476560115814209,1.0,1.0,-2.2083351612091064,0.989531934261322,1.2188031673431396,0.4877688288688659,0.8802646398544312,0.8802646398544312,0.0,97.01917266845705,85.0,44220.56640625,0.0,976.3748779296876,1.0,280.6561279296875,283.50079345703125,296.9828796386719,299.9013366699219,293.1499938964844,293.1499938964844,280.95001220703125,39015.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979769110679626,1.0,0.0,0.0,3.709965467453003,3.7099905014038086,9.1840240656893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.94873046875,0.0,1623.841796875,1895.4371337890625,0.0,2452.943115234375,0.9206469655036926,1.0,0.0,3.0,1.0,0.0
17915640,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831119775772096,0.4886715412139892,0.4393488764762878,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7992018461227417,0.2640814185142517,0.2892021536827087,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176734447479248,0.2828429937362671,0.1989829540252685,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724108695983887,0.2386378645896911,0.2275951355695724,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758829951286316,0.1586370468139648,0.7223072648048401,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2988586425781,297.3970031738281,284.8894348144531,1.0,0.4306327104568481,0.8476560115814209,0.8476560115814209,1.0,1.0,-2.2083351612091064,0.989531934261322,1.2188031673431396,0.4877688288688659,0.8802646398544312,0.8802646398544312,0.0,97.01917266845705,85.0,44220.56640625,0.0,976.3748779296876,1.0,280.6561279296875,283.50079345703125,296.9828796386719,299.9013366699219,293.1499938964844,293.1499938964844,280.95001220703125,39015.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979769110679626,1.0,0.0,0.0,3.709965467453003,3.7099905014038086,9.1840240656893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.94873046875,0.0,1623.841796875,1895.4371337890625,0.0,2452.943115234375,0.9206469655036926,1.0,0.0,3.0,1.0,0.0
17915700,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911732077598572,0.4910635948181152,0.4409469366073608,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8079042434692383,0.2659268379211426,0.2908626794815063,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.82529217004776,0.2842345237731933,0.1997096091508865,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7806853652000427,0.2402368187904358,0.2288242727518081,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6834639310836792,0.1597705781459808,0.7262226939201355,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3079528808594,297.4013366699219,285.05126953125,1.0,0.4295105338096618,0.8466345071792603,0.8466345071792603,1.0,1.0,-2.2190372943878174,0.9946113228797911,1.224426031112671,0.4903586506843567,0.9857385754585266,0.9857385754585266,0.0,94.01565551757812,85.0,43620.56640625,0.0,975.7386474609376,1.0,280.90350341796875,283.6694641113281,296.9039611816406,299.6835327148437,293.1499938964844,293.1499938964844,280.95001220703125,34118.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791592538356781,1.0,0.0,0.0,3.75352931022644,3.753554105758667,9.400975500284404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.330078125,0.0,1636.9510498046875,1895.4371337890625,0.0,2394.81982421875,0.9293530583381652,1.0,0.0,3.0,1.0,0.0
17915760,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4939301013946533,0.441547155380249,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8185611963272095,0.2680143415927887,0.2928463816642761,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8352705836296082,0.2858994901180267,0.2006842792034149,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7915095090866089,0.2420570254325866,0.2303051799535751,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6933794617652893,0.1611011177301406,0.731076717376709,285.0677185058594,284.95001220703125,299.4347229003906,293.9212341308594,298.3190612792969,297.4093933105469,285.06805419921875,1.0,0.4279417991638183,0.8460001945495605,0.8460001945495605,1.0,1.0,-2.230674743652344,1.000145435333252,1.2305294275283811,0.4933808743953705,1.0,1.0,0.0,90.31063842773438,73.0,43862.76171875,0.0,973.3226318359376,1.0,280.9431457519531,283.67803955078125,296.9022521972656,299.7322998046875,293.1499938964844,293.1499938964844,280.6499938964844,33102.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897195816040039,1.0,0.0,0.0,3.8329710960388175,3.832996368408203,9.803120519791264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.1171875,0.0,1723.65283203125,1895.4371337890625,0.0,2377.82958984375,0.944269597530365,1.0,0.0,3.0,1.0,0.0
17915820,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5017719864845276,0.4193610250949859,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8353310227394104,0.2715309560298919,0.2966342866420746,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8515630960464478,0.2883456945419311,0.2024233639240265,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091158270835876,0.2450880259275436,0.2331291586160659,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7096484899520874,0.1634322702884674,0.7409505248069763,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.43292236328125,284.8798828125,1.0,0.4223222732543945,0.8447315096855164,0.8447315096855164,1.0,1.0,-2.225288391113281,0.9973953366279602,1.2278931140899658,0.4918567240238189,0.8951548337936401,0.8951548337936401,0.0,84.41783905029297,61.0,44603.37890625,0.0,945.6111450195312,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.8959045410156,293.1499938964844,293.1499938964844,280.3500061035156,38460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031213879585266,1.0,0.0,0.0,3.776970624923706,3.776996374130249,9.518763022242638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.36083984375,0.0,1698.121826171875,1895.4371337890625,0.0,2499.99755859375,0.9348632097244264,1.0,0.0,3.0,1.0,0.0
17915880,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5017719864845276,0.4193610250949859,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8353310227394104,0.2715309560298919,0.2966342866420746,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8515630960464478,0.2883456945419311,0.2024233639240265,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091158270835876,0.2450880259275436,0.2331291586160659,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7096484899520874,0.1634322702884674,0.7409505248069763,284.8775634765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.43292236328125,284.8798828125,1.0,0.4223222732543945,0.8447315096855164,0.8447315096855164,1.0,1.0,-2.225288391113281,0.9973953366279602,1.2278931140899658,0.4918567240238189,0.8951548337936401,0.8951548337936401,0.0,84.41783905029297,61.0,44603.37890625,0.0,945.6111450195312,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.8959045410156,293.1499938964844,293.1499938964844,280.3500061035156,38460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031213879585266,1.0,0.0,0.0,3.776970624923706,3.776996374130249,9.518763022242638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.36083984375,0.0,1698.121826171875,1895.4371337890625,0.0,2499.99755859375,0.9348632097244264,1.0,0.0,3.0,1.0,0.0
17915940,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5141850709915161,0.391329288482666,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.856956422328949,0.274855226278305,0.2998709976673126,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730466961860657,0.2904768586158752,0.2036744654178619,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296551704406738,0.2479147911071777,0.2354884445667266,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282937169075012,0.1657417565584182,0.7497515082359314,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4805908203125,284.8649597167969,1.0,0.4143511950969696,0.8434628248214722,0.8434628248214722,1.0,1.0,-2.2099099159240723,0.9898468255996704,1.2200629711151123,0.4876143336296081,0.7981342673301697,0.7981342673301697,0.0,77.23868560791016,64.0,44327.4140625,0.0,903.4737548828124,1.0,280.3585510253906,283.4620666503906,296.8990783691406,299.8482360839844,293.1499938964844,293.1499938964844,280.6499938964844,43980.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099740147590637,1.0,0.0,0.0,3.4087893962860107,3.408812522888184,7.753426416456932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.70751953125,0.0,1336.7718505859375,1895.4371337890625,0.0,2562.954345703125,0.8599151372909546,1.0,0.0,3.0,1.0,0.0
17916000,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5141850709915161,0.391329288482666,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.856956422328949,0.274855226278305,0.2998709976673126,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730466961860657,0.2904768586158752,0.2036744654178619,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296551704406738,0.2479147911071777,0.2354884445667266,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282937169075012,0.1657417565584182,0.7497515082359314,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4805908203125,284.8649597167969,1.0,0.4143511950969696,0.8434628248214722,0.8434628248214722,1.0,1.0,-2.2099099159240723,0.9898468255996704,1.2200629711151123,0.4876143336296081,0.7981342673301697,0.7981342673301697,0.0,77.23868560791016,64.0,44327.4140625,0.0,903.4737548828124,1.0,280.3585510253906,283.4620666503906,296.8990783691406,299.8482360839844,293.1499938964844,293.1499938964844,280.6499938964844,43980.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099740147590637,1.0,0.0,0.0,3.4087893962860107,3.408812522888184,7.753426416456932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.70751953125,0.0,1336.7718505859375,1895.4371337890625,0.0,2562.954345703125,0.8599151372909546,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5242412090301514,0.377150148153305,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.869810163974762,0.2774374783039093,0.3022769093513489,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8856513500213623,0.2924227714538574,0.204750195145607,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8412576913833618,0.2501354813575744,0.2372612953186035,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7387325763702393,0.1676003783941269,0.7566487193107605,285.01104736328125,284.95001220703125,299.5102233886719,293.87115478515625,298.41558837890625,297.5245056152344,285.0127258300781,1.0,0.4115818738937378,0.843049168586731,0.843049168586731,1.0,1.0,-2.207082509994507,0.9884847402572632,1.2185977697372437,0.4866176247596741,0.8950033187866211,0.8950033187866211,0.0,73.9192886352539,64.0,43734.51953125,0.0,888.2763061523438,1.0,280.61236572265625,283.6147155761719,296.8089904785156,299.6111145019531,293.1499938964844,293.1499938964844,280.6499938964844,34530.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983240485191345,1.0,0.0,0.0,3.4787721633911133,3.4787943363189697,8.075050459410704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.98193359375,0.0,1340.4002685546875,1895.4371337890625,0.0,2456.1123046875,0.8679196238517761,1.0,0.0,3.0,1.0,0.0
17916120,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5308384299278259,0.3692410588264465,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.877822995185852,0.2792031466960907,0.3040863275527954,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8934246897697449,0.2937796115875244,0.205632284283638,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484819531440735,0.2516601085662842,0.2386098057031631,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7453162670135498,0.168921872973442,0.7620446085929871,285.0054626464844,284.95001220703125,299.5219116210937,293.8641662597656,298.4366149902344,297.5531311035156,285.00390625,1.0,0.4104543626308441,0.8427829742431641,0.8427829742431641,1.0,1.0,-2.2086291313171387,0.9892176985740662,1.2194114923477173,0.4869240522384643,0.9067769050598145,0.9067769050598145,0.0,72.21082305908203,67.0,43839.61328125,0.0,883.3308715820312,1.0,280.640869140625,283.6033935546875,296.8149108886719,299.64404296875,293.1499938964844,293.1499938964844,280.3500061035156,33422.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951611876487732,1.0,0.0,0.0,3.53796935081482,3.537992000579834,8.352211011697364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.68310546875,0.0,1393.3687744140625,1895.4371337890625,0.0,2427.27001953125,0.8783044815063477,1.0,0.0,3.0,1.0,0.0
17916180,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402998924255371,0.3591866195201874,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8888493776321411,0.2816694378852844,0.3068264722824096,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9038811326026917,0.2955119013786316,0.2069176733493805,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.858492910861969,0.2537749111652374,0.2406509071588516,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7546336054801941,0.1708539575338363,0.7706171870231628,284.8681335449219,284.95001220703125,299.5403137207031,293.8536376953125,298.4662475585937,297.591796875,284.86865234375,1.0,0.4095499217510223,0.8423693180084229,0.8423693180084229,1.0,1.0,-2.2137038707733154,0.9916363954544068,1.2220674753189087,0.4881361424922943,0.8095663785934448,0.8095663785934448,0.0,70.18217468261719,67.0,44502.02734375,0.0,880.5383911132812,1.0,280.3841247558594,283.4564514160156,296.8836669921875,299.8465270996094,293.1499938964844,293.1499938964844,280.3500061035156,39722.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026353716850281,1.0,0.0,0.0,3.4583487510681152,3.458371639251709,7.980514737937483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.01123046875,0.0,1356.6097412109375,1895.4371337890625,0.0,2495.54443359375,0.8631507754325867,1.0,0.0,3.0,1.0,0.0
17916240,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5461001992225647,0.3543203175067901,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8946198225021362,0.2832080721855163,0.3084312379360199,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.909396469593048,0.2965511083602905,0.2076036185026168,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637694716453552,0.2550856173038482,0.2418368309736251,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596725821495056,0.1720676869153976,0.7758275270462036,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.4839172363281,297.6139221191406,284.9139709472656,1.0,0.4094315469264984,0.842103123664856,0.842103123664856,1.0,1.0,-2.2180392742156982,0.993708312511444,1.224331021308899,0.4891990721225738,0.8196341395378113,0.8196341395378113,0.0,69.27545166015625,70.0,44437.01953125,0.0,881.2625122070312,1.0,280.3589782714844,283.5008544921875,296.86865234375,299.7956848144531,293.1499938964844,293.1499938964844,280.6499938964844,39803.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039379715919495,1.0,0.0,0.0,3.3766744136810303,3.3766965866088867,7.608020951010985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.73388671875,0.0,1276.137451171875,1895.4371337890625,0.0,2507.483642578125,0.8485947251319885,1.0,0.0,3.0,1.0,0.0
