time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.553729772567749,0.3490087389945984,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9014689326286316,0.2854315638542175,0.3106258511543274,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9161902070045472,0.298180878162384,0.2085819095373153,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700785636901855,0.2569887340068817,0.243460401892662,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657670974731445,0.1737827807664871,0.7828670740127563,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5065612792969,297.6419677734375,285.0466003417969,1.0,0.4097578227519989,0.8417631983757019,0.8417631983757019,1.0,1.0,-2.2255282402038574,0.997298538684845,1.2282297611236572,0.491059273481369,0.9128910899162292,0.9128910899162292,0.0,68.38066101074219,70.0,44047.44921875,0.0,885.0609130859375,1.0,280.5957336425781,283.6356506347656,296.80230712890625,299.6014709472656,293.1499938964844,293.1499938964844,280.6499938964844,33410.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971640229225159,1.0,0.0,0.0,3.4529812335968018,3.4530029296875,7.955761134326167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.27294921875,0.0,1306.4930419921875,1895.4371337890625,0.0,2445.525390625,0.8618121147155762,1.0,0.0,3.0,1.0,0.0
17916360,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.5613524317741394,0.3443024754524231,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.908334493637085,0.287800669670105,0.3131012618541717,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9230213761329652,0.2999692857265472,0.2097676992416381,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8762980103492737,0.2590230107307434,0.2453028261661529,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7718341946601868,0.1756113916635513,0.7907046675682068,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5285339355469,297.6685485839844,285.0379333496094,1.0,0.4105910658836365,0.8413116335868835,0.8413116335868835,1.0,1.0,-2.235508918762207,1.002076506614685,1.2334322929382324,0.4935716390609741,0.946026086807251,0.946026086807251,0.0,67.69940185546875,88.0,44425.3203125,0.0,892.1000366210938,1.0,280.6412658691406,283.6181030273437,296.8082580566406,299.66412353515625,293.1499938964844,293.1499938964844,280.3500061035156,31486.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952030897140503,1.0,0.0,0.0,3.570389986038208,3.570412397384644,8.505984965267999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.60498046875,0.0,1413.3575439453125,1895.4371337890625,0.0,2427.651611328125,0.8840588331222534,1.0,0.0,3.0,1.0,0.0
17916420,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730728507041931,0.3533914387226105,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.904759407043457,0.2919386923313141,0.3178540468215942,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917383909225464,0.3027620017528534,0.2119203954935073,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728281259536743,0.2625371813774109,0.2488402128219604,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701054811477661,0.1788544952869415,0.806190013885498,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5606689453125,297.6985168457031,284.92242431640625,1.0,0.4192076325416565,0.8404085040092468,0.8404085040092468,1.0,1.0,-2.2768023014068604,1.0219682455062866,1.2548340559005735,0.5040376782417297,0.8564393520355225,0.8564393520355225,0.0,70.77464294433594,106.0,45752.9375,0.0,944.654541015625,1.0,280.35797119140625,283.4765930175781,296.86529541015625,299.8632507324219,293.1499938964844,293.1499938964844,280.6499938964844,37799.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093612194061279,1.0,0.0,0.0,3.502427816390991,3.502450704574585,8.185244837477512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.140625,0.0,1388.0189208984375,1895.4371337890625,0.0,2557.311767578125,0.8742063641548157,1.0,0.0,3.0,1.0,0.0
17916480,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730728507041931,0.3533914387226105,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.904759407043457,0.2919386923313141,0.3178540468215942,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917383909225464,0.3027620017528534,0.2119203954935073,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728281259536743,0.2625371813774109,0.2488402128219604,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701054811477661,0.1788544952869415,0.806190013885498,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5606689453125,297.6985168457031,284.92242431640625,1.0,0.4192076325416565,0.8404085040092468,0.8404085040092468,1.0,1.0,-2.2768023014068604,1.0219682455062866,1.2548340559005735,0.5040376782417297,0.8564393520355225,0.8564393520355225,0.0,70.77464294433594,106.0,45752.9375,0.0,944.654541015625,1.0,280.35797119140625,283.4765930175781,296.86529541015625,299.8632507324219,293.1499938964844,293.1499938964844,280.6499938964844,37799.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093612194061279,1.0,0.0,0.0,3.502427816390991,3.502450704574585,8.185244837477512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.140625,0.0,1388.0189208984375,1895.4371337890625,0.0,2557.311767578125,0.8742063641548157,1.0,0.0,3.0,1.0,0.0
17916540,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809239149093628,0.377223789691925,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.88956218957901,0.29669851064682,0.3229888379573822,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8995893597602844,0.3062797486782074,0.2143246531486511,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584176898002625,0.2665936648845672,0.2526682615280151,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584962844848633,0.1822926253080368,0.8220871686935425,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.5755920410156,297.6949768066406,285.0872497558594,1.0,0.433114618062973,0.8395053744316101,0.8395053744316101,1.0,1.0,-2.3373615741729736,1.0511608123779297,1.286200761795044,0.5196285247802734,1.0,1.0,0.0,77.74308013916016,109.0,46268.28125,0.0,1034.707275390625,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.76171875,293.1499938964844,293.1499938964844,280.3500061035156,30988.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052060604095459,1.0,0.0,0.0,3.709429025650024,3.709452867507935,9.181368909594312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.9453125,0.0,1562.1932373046875,1895.4371337890625,0.0,2519.11767578125,0.914859175682068,1.0,0.0,3.0,1.0,0.0
17916600,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809239149093628,0.377223789691925,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.88956218957901,0.29669851064682,0.3229888379573822,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8995893597602844,0.3062797486782074,0.2143246531486511,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584176898002625,0.2665936648845672,0.2526682615280151,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584962844848633,0.1822926253080368,0.8220871686935425,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.5755920410156,297.6949768066406,285.0872497558594,1.0,0.433114618062973,0.8395053744316101,0.8395053744316101,1.0,1.0,-2.3373615741729736,1.0511608123779297,1.286200761795044,0.5196285247802734,1.0,1.0,0.0,77.74308013916016,109.0,46268.28125,0.0,1034.707275390625,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.76171875,293.1499938964844,293.1499938964844,280.3500061035156,30988.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052060604095459,1.0,0.0,0.0,3.709429025650024,3.709452867507935,9.181368909594312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.9453125,0.0,1562.1932373046875,1895.4371337890625,0.0,2519.11767578125,0.914859175682068,1.0,0.0,3.0,1.0,0.0
17916660,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5848874449729919,0.398010790348053,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8780466318130493,0.3009100556373596,0.328025609254837,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8864402770996094,0.309116005897522,0.2166383266448974,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476468324661255,0.2701458632946014,0.2564126551151275,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497595548629761,0.1851902306079864,0.8369133472442627,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5761413574219,297.6643371582031,284.92919921875,1.0,0.4451638162136078,0.8373863101005554,0.8373863101005554,1.0,1.0,-2.392695903778076,1.0776265859603882,1.3150691986083984,0.533991813659668,0.929329752922058,0.929329752922058,0.0,84.23129272460938,112.0,48153.84765625,0.0,1121.29833984375,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059814453125,293.1499938964844,293.1499938964844,280.04998779296875,35473.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236311078071594,1.0,0.0,0.0,3.745049715042114,3.745074510574341,9.358547572446696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.15576171875,0.0,1637.4691162109375,1895.4371337890625,0.0,2689.241455078125,0.9259805679321288,1.0,0.0,3.0,1.0,0.0
17916720,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5848874449729919,0.398010790348053,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8780466318130493,0.3009100556373596,0.328025609254837,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8864402770996094,0.309116005897522,0.2166383266448974,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476468324661255,0.2701458632946014,0.2564126551151275,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497595548629761,0.1851902306079864,0.8369133472442627,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5761413574219,297.6643371582031,284.92919921875,1.0,0.4451638162136078,0.8373863101005554,0.8373863101005554,1.0,1.0,-2.392695903778076,1.0776265859603882,1.3150691986083984,0.533991813659668,0.929329752922058,0.929329752922058,0.0,84.23129272460938,112.0,48153.84765625,0.0,1121.29833984375,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059814453125,293.1499938964844,293.1499938964844,280.04998779296875,35473.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236311078071594,1.0,0.0,0.0,3.745049715042114,3.745074510574341,9.358547572446696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.15576171875,0.0,1637.4691162109375,1895.4371337890625,0.0,2689.241455078125,0.9259805679321288,1.0,0.0,3.0,1.0,0.0
17916780,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5877624750137329,0.4164779782295227,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8685862421989441,0.3047582507133484,0.3323982357978821,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8753321170806885,0.3115319907665252,0.2184475213289261,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388277888298035,0.2733397185802459,0.2596076130867004,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7424076199531555,0.1876397430896759,0.848927915096283,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.8919372558594,1.0,0.4557855427265167,0.8352673053741455,0.8352673053741455,1.0,1.0,-2.4398982524871826,1.1001814603805542,1.3397166728973389,0.5460984706878662,0.8449372053146362,0.8449372053146362,0.0,90.18026733398438,115.0,49183.02734375,0.0,1199.84130859375,1.0,280.0577087402344,283.36651611328125,296.83795166015625,300.0638732910156,293.1499938964844,293.1499938964844,280.3500061035156,40429.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378679752349854,1.0,0.0,0.0,3.547703981399536,3.5477278232574463,8.398235991080583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.60546875,0.0,1454.519775390625,1895.4371337890625,0.0,2821.80224609375,0.8868676424026489,1.0,0.0,3.0,1.0,0.0
17916840,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5877624750137329,0.4164779782295227,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8685862421989441,0.3047582507133484,0.3323982357978821,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8753321170806885,0.3115319907665252,0.2184475213289261,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388277888298035,0.2733397185802459,0.2596076130867004,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7424076199531555,0.1876397430896759,0.848927915096283,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.8919372558594,1.0,0.4557855427265167,0.8352673053741455,0.8352673053741455,1.0,1.0,-2.4398982524871826,1.1001814603805542,1.3397166728973389,0.5460984706878662,0.8449372053146362,0.8449372053146362,0.0,90.18026733398438,115.0,49183.02734375,0.0,1199.84130859375,1.0,280.0577087402344,283.36651611328125,296.83795166015625,300.0638732910156,293.1499938964844,293.1499938964844,280.3500061035156,40429.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378679752349854,1.0,0.0,0.0,3.547703981399536,3.5477278232574463,8.398235991080583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.60546875,0.0,1454.519775390625,1895.4371337890625,0.0,2821.80224609375,0.8868676424026489,1.0,0.0,3.0,1.0,0.0
17916900,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899654030799866,0.4241670966148376,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8653475642204285,0.307069331407547,0.3347693085670471,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713568449020386,0.3132038116455078,0.2194994390010833,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357723355293274,0.2752797603607178,0.261340320110321,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398726940155029,0.1890896409749984,0.8551990389823914,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751342773437,297.6124267578125,285.0443420410156,1.0,0.4606839418411255,0.8342078328132629,0.8342078328132629,1.0,1.0,-2.462491512298584,1.1109771728515625,1.351514458656311,0.5518526434898376,0.947745144367218,0.947745144367218,0.0,92.8193817138672,115.0,48861.48046875,0.0,1237.5596923828125,1.0,280.3000183105469,283.52008056640625,296.76202392578125,299.8539733886719,293.1499938964844,293.1499938964844,280.3500061035156,33893.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321812152862549,1.0,0.0,0.0,3.6153814792633057,3.61540460586548,8.721707445147331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.18505859375,0.0,1479.3817138671875,1895.4371337890625,0.0,2768.759765625,0.8984186053276062,1.0,0.0,3.0,1.0,0.0
17916960,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926038026809692,0.4304872155189514,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8634170889854431,0.3095717430114746,0.3374820053577423,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687759637832642,0.3150918185710907,0.2208104133605957,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339052796363831,0.2773967385292053,0.263341337442398,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384028434753418,0.1906910985708236,0.8624165058135986,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.6048889160156,285.0499572753906,1.0,0.4654139578342438,0.8328686952590942,0.8328686952590942,1.0,1.0,-2.485568761825561,1.12196946144104,1.3635993003845217,0.5576982498168945,0.9905573725700378,0.9905573725700378,0.0,95.16669464111328,118.0,49382.44140625,0.0,1275.265380859375,1.0,280.3426818847656,283.5157775878906,296.7657470703125,299.92095947265625,293.1499938964844,293.1499938964844,280.04998779296875,31939.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311092257499695,1.0,0.0,0.0,3.721470832824707,3.721494913101196,9.24107553146314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.93896484375,0.0,1583.16748046875,1895.4371337890625,0.0,2758.773681640625,0.9185168147087096,1.0,0.0,3.0,1.0,0.0
17917020,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966383814811707,0.4425469040870666,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8597654104232788,0.3138806521892547,0.3425158858299255,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637807369232178,0.3179997205734253,0.2231054306030273,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303604125976562,0.2809970676898956,0.2670386731624603,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356865406036377,0.1934876143932342,0.8761032223701477,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798034667969,284.9164123535156,1.0,0.4743388593196869,0.8301905393600464,0.8301905393600464,1.0,1.0,-2.528963804244995,1.1425933837890625,1.3863704204559326,0.5686991214752197,0.8963914513587952,0.8963914513587952,0.0,99.7132797241211,121.0,50894.3671875,0.0,1348.4722900390625,1.0,280.0565185546875,283.3523864746094,296.82208251953125,300.1365661621094,293.1499938964844,293.1499938964844,280.3500061035156,37240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454559445381165,1.0,0.0,0.0,3.687663555145264,3.687688112258911,9.073938826986704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.8203125,0.0,1584.852294921875,1895.4371337890625,0.0,2892.72998046875,0.9146003723144532,1.0,0.0,3.0,1.0,0.0
17917080,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966383814811707,0.4425469040870666,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8597654104232788,0.3138806521892547,0.3425158858299255,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637807369232178,0.3179997205734253,0.2231054306030273,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303604125976562,0.2809970676898956,0.2670386731624603,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356865406036377,0.1934876143932342,0.8761032223701477,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798034667969,284.9164123535156,1.0,0.4743388593196869,0.8301905393600464,0.8301905393600464,1.0,1.0,-2.528963804244995,1.1425933837890625,1.3863704204559326,0.5686991214752197,0.8963914513587952,0.8963914513587952,0.0,99.7132797241211,121.0,50894.3671875,0.0,1348.4722900390625,1.0,280.0565185546875,283.3523864746094,296.82208251953125,300.1365661621094,293.1499938964844,293.1499938964844,280.3500061035156,37240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454559445381165,1.0,0.0,0.0,3.687663555145264,3.687688112258911,9.073938826986704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.8203125,0.0,1584.852294921875,1895.4371337890625,0.0,2892.72998046875,0.9146003723144532,1.0,0.0,3.0,1.0,0.0
17917140,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.6020945310592651,0.4526768624782562,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8576194047927856,0.3188169002532959,0.3477010726928711,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603586554527283,0.3216132521629333,0.225490540266037,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.828163206577301,0.2851422429084778,0.270831435918808,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341538071632385,0.1966847777366638,0.8901309370994568,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.57086181640625,285.08819580078125,1.0,0.4826933741569519,0.8275123834609985,0.8275123834609985,1.0,1.0,-2.5708279609680176,1.1624772548675537,1.408350706100464,0.579215943813324,1.0,1.0,0.0,103.79785919189452,124.0,50853.95703125,0.0,1419.964599609375,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0116577148437,293.1499938964844,293.1499938964844,280.04998779296875,32941.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406935334205627,1.0,0.0,0.0,3.8239104747772217,3.8239355087280273,9.756829513207776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1396484375,0.0,1711.419921875,1895.4371337890625,0.0,2848.19580078125,0.94205641746521,1.0,0.0,3.0,1.0,0.0
17917200,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.6020945310592651,0.4526768624782562,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8576194047927856,0.3188169002532959,0.3477010726928711,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603586554527283,0.3216132521629333,0.225490540266037,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.828163206577301,0.2851422429084778,0.270831435918808,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341538071632385,0.1966847777366638,0.8901309370994568,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.57086181640625,285.08819580078125,1.0,0.4826933741569519,0.8275123834609985,0.8275123834609985,1.0,1.0,-2.5708279609680176,1.1624772548675537,1.408350706100464,0.579215943813324,1.0,1.0,0.0,103.79785919189452,124.0,50853.95703125,0.0,1419.964599609375,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0116577148437,293.1499938964844,293.1499938964844,280.04998779296875,32941.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406935334205627,1.0,0.0,0.0,3.8239104747772217,3.8239355087280273,9.756829513207776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1396484375,0.0,1711.419921875,1895.4371337890625,0.0,2848.19580078125,0.94205641746521,1.0,0.0,3.0,1.0,0.0
17917260,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6062723994255066,0.4622871875762939,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8557261228561401,0.3229551315307617,0.3526915311813354,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8572071194648743,0.3242970407009125,0.2277202159166336,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261737823486328,0.2885257601737976,0.2744476497173309,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327882647514343,0.1992892771959304,0.9035603404045104,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.55194091796875,284.9273376464844,1.0,0.4906414151191711,0.8247387409210205,0.8247387409210205,1.0,1.0,-2.610755205154419,1.1813769340515137,1.4293782711029053,0.5892695188522339,0.9479620456695556,0.9479620456695556,0.0,107.76203155517578,127.0,52592.66015625,0.0,1490.435302734375,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2401428222656,293.1499938964844,293.1499938964844,279.75,35963.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553686738014221,1.0,0.0,0.0,3.84128999710083,3.841315984725952,9.84572011475393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.111328125,0.0,1756.293701171875,1895.4371337890625,0.0,2985.577880859375,0.947991907596588,1.0,0.0,3.0,1.0,0.0
17917320,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6062723994255066,0.4622871875762939,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8557261228561401,0.3229551315307617,0.3526915311813354,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8572071194648743,0.3242970407009125,0.2277202159166336,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261737823486328,0.2885257601737976,0.2744476497173309,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327882647514343,0.1992892771959304,0.9035603404045104,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.55194091796875,284.9273376464844,1.0,0.4906414151191711,0.8247387409210205,0.8247387409210205,1.0,1.0,-2.610755205154419,1.1813769340515137,1.4293782711029053,0.5892695188522339,0.9479620456695556,0.9479620456695556,0.0,107.76203155517578,127.0,52592.66015625,0.0,1490.435302734375,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.2401428222656,293.1499938964844,293.1499938964844,279.75,35963.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553686738014221,1.0,0.0,0.0,3.84128999710083,3.841315984725952,9.84572011475393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.111328125,0.0,1756.293701171875,1895.4371337890625,0.0,2985.577880859375,0.947991907596588,1.0,0.0,3.0,1.0,0.0
17917380,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087640523910522,0.4736700057983398,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8519649505615234,0.3262539803981781,0.3565106391906738,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521407842636108,0.3260836005210876,0.2291178107261657,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223667144775391,0.2910598516464233,0.2770623862743377,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295660972595215,0.2010534852743148,0.912663459777832,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220642089844,284.8856506347656,1.0,0.4979269802570343,0.8219650983810425,0.8219650983810425,1.0,1.0,-2.6441869735717773,1.1971230506896973,1.44706392288208,0.5975786447525024,0.8586451411247253,0.8586451411247253,0.0,112.07190704345705,130.0,53435.73046875,0.0,1555.4212646484375,1.0,279.7569274902344,283.2603759765625,296.8086853027344,300.2967224121094,293.1499938964844,293.1499938964844,280.04998779296875,40616.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663378357887268,1.0,0.0,0.0,3.640376567840576,3.6404013633728014,8.842720831125916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.642578125,0.0,1556.941162109375,1895.4371337890625,0.0,3088.45556640625,0.9074487686157228,1.0,0.0,3.0,1.0,0.0
17917440,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087640523910522,0.4736700057983398,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8519649505615234,0.3262539803981781,0.3565106391906738,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521407842636108,0.3260836005210876,0.2291178107261657,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223667144775391,0.2910598516464233,0.2770623862743377,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295660972595215,0.2010534852743148,0.912663459777832,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220642089844,284.8856506347656,1.0,0.4979269802570343,0.8219650983810425,0.8219650983810425,1.0,1.0,-2.6441869735717773,1.1971230506896973,1.44706392288208,0.5975786447525024,0.8586451411247253,0.8586451411247253,0.0,112.07190704345705,130.0,53435.73046875,0.0,1555.4212646484375,1.0,279.7569274902344,283.2603759765625,296.8086853027344,300.2967224121094,293.1499938964844,293.1499938964844,280.04998779296875,40616.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663378357887268,1.0,0.0,0.0,3.640376567840576,3.6404013633728014,8.842720831125916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.642578125,0.0,1556.941162109375,1895.4371337890625,0.0,3088.45556640625,0.9074487686157228,1.0,0.0,3.0,1.0,0.0
17917500,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106253266334534,0.4788294434547424,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8505175709724426,0.3282167911529541,0.3585020005702972,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500998616218567,0.3273706436157226,0.2299001216888427,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208284974098206,0.2925862669944763,0.2784067392349243,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281950116157532,0.2020580619573593,0.9169911742210388,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5142517089844,285.0371398925781,1.0,0.5013757944107056,0.8205782771110535,0.8205782771110535,1.0,1.0,-2.660221576690674,1.2046681642532349,1.4555535316467283,0.6015114188194275,0.959771990776062,0.959771990776062,0.0,114.08431243896484,130.0,52939.4609375,0.0,1586.878173828125,1.0,280.0020446777344,283.4167785644531,296.7429504394531,300.0848388671875,293.1499938964844,293.1499938964844,280.04998779296875,34425.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599276542663574,1.0,0.0,0.0,3.695141315460205,3.6951653957366943,9.11077677301364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.05078125,0.0,1572.0501708984375,1895.4371337890625,0.0,3028.326416015625,0.9165377020835876,1.0,0.0,3.0,1.0,0.0
17917560,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6127673983573914,0.4831482768058777,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8498053550720215,0.3303191363811493,0.3607963025569916,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8488543033599854,0.3288269937038421,0.2309188991785049,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8199701905250549,0.2942360639572143,0.2799810767173767,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274041175842285,0.2031478136777877,0.9220081567764282,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.50994873046875,285.0404052734375,1.0,0.5047743320465088,0.8191502690315247,0.8191502690315247,1.0,1.0,-2.676953077316284,1.2125381231307983,1.4644148349761963,0.605619490146637,0.9971524477005004,0.9971524477005004,0.0,115.89959716796876,133.0,53349.81640625,0.0,1618.7706298828125,1.0,280.04296875,283.413818359375,296.7534484863281,300.15380859375,293.1499938964844,293.1499938964844,279.75,32687.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581936955451965,1.0,0.0,0.0,3.7841975688934326,3.784222364425659,9.555224096402526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.802734375,0.0,1661.9644775390625,1895.4371337890625,0.0,3012.0654296875,0.9332287311553956,1.0,0.0,3.0,1.0,0.0
17917620,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151474714279175,0.4925263524055481,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8475825786590576,0.3336551487445831,0.3648120164871216,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8455302715301514,0.3307329416275024,0.2325325310230255,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174793720245361,0.296733021736145,0.2826698124408722,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251254320144653,0.204718992114067,0.93041330575943,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862365722656,284.9104309082031,1.0,0.5112837553024292,0.8162941932678223,0.8162941932678223,1.0,1.0,-2.707693099975586,1.2269339561462402,1.4807592630386353,0.6131638288497925,0.8996593356132507,0.8996593356132507,0.0,119.6968002319336,136.0,54661.61328125,0.0,1680.4385986328125,1.0,279.7561950683594,283.2568664550781,296.81427001953125,300.3634948730469,293.1499938964844,293.1499938964844,280.04998779296875,37746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699286580085754,1.0,0.0,0.0,3.729102849960327,3.729127883911133,9.279017376684352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.29248046875,0.0,1636.3209228515625,1895.4371337890625,0.0,3122.141357421875,0.9242453575134276,1.0,0.0,3.0,1.0,0.0
17917680,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151474714279175,0.4925263524055481,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8475825786590576,0.3336551487445831,0.3648120164871216,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8455302715301514,0.3307329416275024,0.2325325310230255,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174793720245361,0.296733021736145,0.2826698124408722,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251254320144653,0.204718992114067,0.93041330575943,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862365722656,284.9104309082031,1.0,0.5112837553024292,0.8162941932678223,0.8162941932678223,1.0,1.0,-2.707693099975586,1.2269339561462402,1.4807592630386353,0.6131638288497925,0.8996593356132507,0.8996593356132507,0.0,119.6968002319336,136.0,54661.61328125,0.0,1680.4385986328125,1.0,279.7561950683594,283.2568664550781,296.81427001953125,300.3634948730469,293.1499938964844,293.1499938964844,280.04998779296875,37746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699286580085754,1.0,0.0,0.0,3.729102849960327,3.729127883911133,9.279017376684352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.29248046875,0.0,1636.3209228515625,1895.4371337890625,0.0,3122.141357421875,0.9242453575134276,1.0,0.0,3.0,1.0,0.0
17917740,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6185247302055359,0.5011837482452393,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8458425998687744,0.3374991714954376,0.3688457012176513,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8427375555038452,0.3332425057888031,0.2341693639755249,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8153926134109497,0.2996465563774109,0.2853310108184814,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7231144309043884,0.2065133303403854,0.9383402466773988,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.4743347167969,285.0711669921875,1.0,0.5174552798271179,0.8134381771087646,0.8134381771087646,1.0,1.0,-2.737001180648804,1.2406344413757324,1.4963666200637815,0.6202356815338135,1.0,1.0,0.0,123.28850555419922,124.0,54381.9296875,0.0,1740.293701171875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.236083984375,293.1499938964844,293.1499938964844,279.75,33366.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637696504592896,1.0,0.0,0.0,3.848321437835693,3.848346948623657,9.881798632704886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.2373046875,0.0,1744.4339599609375,1895.4371337890625,0.0,3064.364013671875,0.9478797912597656,1.0,0.0,3.0,1.0,0.0
17917800,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6185247302055359,0.5011837482452393,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8458425998687744,0.3374991714954376,0.3688457012176513,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8427375555038452,0.3332425057888031,0.2341693639755249,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8153926134109497,0.2996465563774109,0.2853310108184814,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7231144309043884,0.2065133303403854,0.9383402466773988,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.4743347167969,285.0711669921875,1.0,0.5174552798271179,0.8134381771087646,0.8134381771087646,1.0,1.0,-2.737001180648804,1.2406344413757324,1.4963666200637815,0.6202356815338135,1.0,1.0,0.0,123.28850555419922,124.0,54381.9296875,0.0,1740.293701171875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.236083984375,293.1499938964844,293.1499938964844,279.75,33366.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637696504592896,1.0,0.0,0.0,3.848321437835693,3.848346948623657,9.881798632704886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.2373046875,0.0,1744.4339599609375,1895.4371337890625,0.0,3064.364013671875,0.9478797912597656,1.0,0.0,3.0,1.0,0.0
17917860,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217957139015198,0.4973130524158478,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8506377339363098,0.340638667345047,0.3725038766860962,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463956713676453,0.3349366188049316,0.2355462908744812,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195024728775024,0.3019047379493713,0.2876658141613006,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264261245727539,0.2078275978565216,0.9449132680892944,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.45953369140625,284.9044189453125,1.0,0.5179941058158875,0.8105219006538391,0.8105219006538391,1.0,1.0,-2.7485594749450684,1.2456694841384888,1.5028899908065796,0.6229462623596191,0.9246028661727904,0.9246028661727904,0.0,122.56993865966795,127.0,55626.4140625,0.0,1754.1988525390625,1.0,279.7556457519531,283.2296142578125,296.8274841308594,300.4433898925781,293.1499938964844,293.1499938964844,279.45001220703125,37191.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756973743438721,1.0,0.0,0.0,3.825425624847412,3.825451612472534,9.764563628777978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9306640625,0.0,1746.5777587890625,1895.4371337890625,0.0,3176.246337890625,0.9451517462730408,1.0,0.0,3.0,1.0,0.0
17917920,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217957139015198,0.4973130524158478,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8506377339363098,0.340638667345047,0.3725038766860962,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463956713676453,0.3349366188049316,0.2355462908744812,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195024728775024,0.3019047379493713,0.2876658141613006,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264261245727539,0.2078275978565216,0.9449132680892944,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.45953369140625,284.9044189453125,1.0,0.5179941058158875,0.8105219006538391,0.8105219006538391,1.0,1.0,-2.7485594749450684,1.2456694841384888,1.5028899908065796,0.6229462623596191,0.9246028661727904,0.9246028661727904,0.0,122.56993865966795,127.0,55626.4140625,0.0,1754.1988525390625,1.0,279.7556457519531,283.2296142578125,296.8274841308594,300.4433898925781,293.1499938964844,293.1499938964844,279.45001220703125,37191.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756973743438721,1.0,0.0,0.0,3.825425624847412,3.825451612472534,9.764563628777978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9306640625,0.0,1746.5777587890625,1895.4371337890625,0.0,3176.246337890625,0.9451517462730408,1.0,0.0,3.0,1.0,0.0
17917980,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260344982147217,0.497308075428009,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.852836549282074,0.3434206545352936,0.3754854202270508,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473957777023315,0.3362174034118652,0.2364153563976287,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210788369178772,0.3037926852703094,0.2894328236579895,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274932265281677,0.2088279128074646,0.9494065046310424,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510498046875,284.8841857910156,1.0,0.5200269818305969,0.8076056241989136,0.8076056241989136,1.0,1.0,-2.7602248191833496,1.2508279085159302,1.509397029876709,0.6252686381340027,0.8423752188682556,0.8423752188682556,0.0,122.97858428955078,130.0,55949.015625,0.0,1773.692138671875,1.0,279.4574279785156,283.189697265625,296.8152770996094,300.4638366699219,293.1499938964844,293.1499938964844,279.75,41240.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826640844345093,1.0,0.0,0.0,3.579687118530273,3.579711437225342,8.550341021873464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.1240234375,0.0,1494.792724609375,1895.4371337890625,0.0,3241.542236328125,0.8945878148078918,1.0,0.0,3.0,1.0,0.0
17918040,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260344982147217,0.497308075428009,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.852836549282074,0.3434206545352936,0.3754854202270508,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473957777023315,0.3362174034118652,0.2364153563976287,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210788369178772,0.3037926852703094,0.2894328236579895,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274932265281677,0.2088279128074646,0.9494065046310424,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510498046875,284.8841857910156,1.0,0.5200269818305969,0.8076056241989136,0.8076056241989136,1.0,1.0,-2.7602248191833496,1.2508279085159302,1.509397029876709,0.6252686381340027,0.8423752188682556,0.8423752188682556,0.0,122.97858428955078,130.0,55949.015625,0.0,1773.692138671875,1.0,279.4574279785156,283.189697265625,296.8152770996094,300.4638366699219,293.1499938964844,293.1499938964844,279.75,41240.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826640844345093,1.0,0.0,0.0,3.579687118530273,3.579711437225342,8.550341021873464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.1240234375,0.0,1494.792724609375,1895.4371337890625,0.0,3241.542236328125,0.8945878148078918,1.0,0.0,3.0,1.0,0.0
17918100,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6289382576942444,0.4978846907615661,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8538030982017517,0.3452301621437073,0.3772348761558532,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8477981686592102,0.3373386859893799,0.237040564417839,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.821729302406311,0.3050991892814636,0.2905036211013794,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7279004454612732,0.209579586982727,0.952233076095581,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7189636230469,297.45416259765625,285.0248107910156,1.0,0.5213905572891235,0.8061475157737732,0.8061475157737732,1.0,1.0,-2.768177032470703,1.2544199228286743,1.5137572288513184,0.6269921064376831,0.9346258640289308,0.9346258640289308,0.0,123.43230438232422,130.0,55344.8828125,0.0,1787.8876953125,1.0,279.7004699707031,283.3378295898437,296.7578125,300.2500305175781,293.1499938964844,293.1499938964844,279.75,34809.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751896619796753,1.0,0.0,0.0,3.628645896911621,3.628669500350952,8.785823411017191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.3583984375,0.0,1500.6844482421875,1895.4371337890625,0.0,3171.485595703125,0.902014970779419,1.0,0.0,3.0,1.0,0.0
