time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6320301294326782,0.4983019232749939,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8550980687141418,0.3471772670745849,0.3793132603168487,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485627770423889,0.3386131823062897,0.2379069179296493,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226824998855591,0.3065313696861267,0.2918292880058288,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285924553871155,0.2104420065879821,0.9559725522994996,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4594116210937,285.0193786621094,1.0,0.5230050086975098,0.8048701882362366,0.8048701882362366,1.0,1.0,-2.7779765129089355,1.2589269876480105,1.5190494060516355,0.6292348504066467,0.9596840143203736,0.9596840143203736,0.0,123.90792846679688,133.0,55658.12109375,0.0,1805.082763671875,1.0,279.74249267578125,283.3293151855469,296.7737121582031,300.3188171386719,293.1499938964844,293.1499938964844,279.45001220703125,33159.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725498914718628,1.0,0.0,0.0,3.710130214691162,3.7101542949676514,9.18484033718414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.3935546875,0.0,1579.4962158203125,1895.4371337890625,0.0,3146.728759765625,0.9167839288711548,1.0,0.0,3.0,1.0,0.0
17918220,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.636191725730896,0.5015506148338318,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8559486269950867,0.3502793908119201,0.3829514682292938,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8483161926269531,0.3402327299118042,0.2392411530017852,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229835033416748,0.3086731731891632,0.2940767705440521,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.728610098361969,0.2116602659225464,0.962280571460724,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.45233154296875,284.9147644042969,1.0,0.5266686081886292,0.8023155331611633,0.8023155331611633,1.0,1.0,-2.797569513320923,1.267916560173035,1.5296529531478882,0.633773684501648,0.8715589046478271,0.8715589046478271,0.0,125.58285522460938,136.0,56659.2578125,0.0,1843.2357177734373,1.0,279.4571533203125,283.2004699707031,296.8375244140625,300.51300048828125,293.1499938964844,293.1499938964844,279.75,38331.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817527890205383,1.0,0.0,0.0,3.615447044372559,3.615471124649048,8.722024062990386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.076171875,0.0,1512.3485107421875,1895.4371337890625,0.0,3233.0048828125,0.8997230529785156,1.0,0.0,3.0,1.0,0.0
17918280,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.636191725730896,0.5015506148338318,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8559486269950867,0.3502793908119201,0.3829514682292938,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8483161926269531,0.3402327299118042,0.2392411530017852,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229835033416748,0.3086731731891632,0.2940767705440521,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.728610098361969,0.2116602659225464,0.962280571460724,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.45233154296875,284.9147644042969,1.0,0.5266686081886292,0.8023155331611633,0.8023155331611633,1.0,1.0,-2.797569513320923,1.267916560173035,1.5296529531478882,0.633773684501648,0.8715589046478271,0.8715589046478271,0.0,125.58285522460938,136.0,56659.2578125,0.0,1843.2357177734373,1.0,279.4571533203125,283.2004699707031,296.8375244140625,300.51300048828125,293.1499938964844,293.1499938964844,279.75,38331.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817527890205383,1.0,0.0,0.0,3.615447044372559,3.615471124649048,8.722024062990386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.076171875,0.0,1512.3485107421875,1895.4371337890625,0.0,3233.0048828125,0.8997230529785156,1.0,0.0,3.0,1.0,0.0
17918340,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410244703292847,0.5056993365287781,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8564067482948303,0.3539413809776306,0.3867520689964294,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8477054834365845,0.3424752950668335,0.240678921341896,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229029178619385,0.3112803399562835,0.2964162230491638,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282595038414001,0.2131712287664413,0.968726933002472,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530639648437,285.03912353515625,1.0,0.5307616591453552,0.7997608780860901,0.7997608780860901,1.0,1.0,-2.818810224533081,1.277697205543518,1.541113018989563,0.6386610269546509,0.9979238510131836,0.9979238510131836,0.0,127.59597778320312,139.0,56498.66796875,0.0,1886.093017578125,1.0,279.7431640625,283.3284606933594,296.8051147460937,300.4008483886719,293.1499938964844,293.1499938964844,279.45001220703125,32302.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748209476470947,1.0,0.0,0.0,3.768981695175171,3.7690062522888175,9.478537208451598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.30859375,0.0,1641.0501708984375,1895.4371337890625,0.0,3168.02783203125,0.9293295741081238,1.0,0.0,3.0,1.0,0.0
17918400,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410244703292847,0.5056993365287781,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8564067482948303,0.3539413809776306,0.3867520689964294,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8477054834365845,0.3424752950668335,0.240678921341896,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229029178619385,0.3112803399562835,0.2964162230491638,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282595038414001,0.2131712287664413,0.968726933002472,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530639648437,285.03912353515625,1.0,0.5307616591453552,0.7997608780860901,0.7997608780860901,1.0,1.0,-2.818810224533081,1.277697205543518,1.541113018989563,0.6386610269546509,0.9979238510131836,0.9979238510131836,0.0,127.59597778320312,139.0,56498.66796875,0.0,1886.093017578125,1.0,279.7431640625,283.3284606933594,296.8051147460937,300.4008483886719,293.1499938964844,293.1499938964844,279.45001220703125,32302.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748209476470947,1.0,0.0,0.0,3.768981695175171,3.7690062522888175,9.478537208451598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.30859375,0.0,1641.0501708984375,1895.4371337890625,0.0,3168.02783203125,0.9293295741081238,1.0,0.0,3.0,1.0,0.0
17918460,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438442468643188,0.5113785862922668,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8558157086372375,0.3568678498268127,0.3902698457241058,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460487127304077,0.3438626825809479,0.2418974786996841,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218560814857483,0.3132122159004211,0.298524409532547,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270695567131042,0.2141924202442169,0.9744275808334352,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.43780517578125,284.90594482421875,1.0,0.535142183303833,0.7968924045562744,0.7968924045562744,1.0,1.0,-2.8401646614074707,1.2874380350112915,1.5527266263961792,0.6435705423355103,0.8949899673461914,0.8949899673461914,0.0,130.09698486328125,142.0,57699.890625,0.0,1932.074462890625,1.0,279.4563293457031,283.1700134277344,296.8661499023437,300.6078796386719,293.1499938964844,293.1499938964844,279.75,37768.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858845829963684,1.0,0.0,0.0,3.7109203338623047,3.7109451293945312,9.188752301270142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.748046875,0.0,1615.4580078125,1895.4371337890625,0.0,3271.700439453125,0.9201655983924866,1.0,0.0,3.0,1.0,0.0
17918520,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438442468643188,0.5113785862922668,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8558157086372375,0.3568678498268127,0.3902698457241058,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460487127304077,0.3438626825809479,0.2418974786996841,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218560814857483,0.3132122159004211,0.298524409532547,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270695567131042,0.2141924202442169,0.9744275808334352,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.43780517578125,284.90594482421875,1.0,0.535142183303833,0.7968924045562744,0.7968924045562744,1.0,1.0,-2.8401646614074707,1.2874380350112915,1.5527266263961792,0.6435705423355103,0.8949899673461914,0.8949899673461914,0.0,130.09698486328125,142.0,57699.890625,0.0,1932.074462890625,1.0,279.4563293457031,283.1700134277344,296.8661499023437,300.6078796386719,293.1499938964844,293.1499938964844,279.75,37768.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858845829963684,1.0,0.0,0.0,3.7109203338623047,3.7109451293945312,9.188752301270142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.748046875,0.0,1615.4580078125,1895.4371337890625,0.0,3271.700439453125,0.9201655983924866,1.0,0.0,3.0,1.0,0.0
17918580,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6475178599357605,0.5173065066337585,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8551946878433228,0.3604015409946441,0.3939163088798523,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443906307220459,0.3459289669990539,0.2431993186473846,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8207542300224304,0.3156450688838959,0.300691545009613,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257670760154724,0.2155077159404754,0.9800205230712892,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4327697753906,285.0491638183594,1.0,0.5396543145179749,0.7940239310264587,0.7940239310264587,1.0,1.0,-2.861988067626953,1.297396183013916,1.5645917654037476,0.6485032439231873,1.0,1.0,0.0,132.7126007080078,145.0,57378.57421875,0.0,1980.0101318359373,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4821472167969,293.1499938964844,293.1499938964844,279.45001220703125,33154.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795532584190369,1.0,0.0,0.0,3.8359758853912354,3.83600115776062,9.818496664593113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9453125,0.0,1727.7109375,1895.4371337890625,0.0,3212.393798828125,0.944920301437378,1.0,0.0,3.0,1.0,0.0
17918640,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6475178599357605,0.5173065066337585,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8551946878433228,0.3604015409946441,0.3939163088798523,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443906307220459,0.3459289669990539,0.2431993186473846,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8207542300224304,0.3156450688838959,0.300691545009613,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257670760154724,0.2155077159404754,0.9800205230712892,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4327697753906,285.0491638183594,1.0,0.5396543145179749,0.7940239310264587,0.7940239310264587,1.0,1.0,-2.861988067626953,1.297396183013916,1.5645917654037476,0.6485032439231873,1.0,1.0,0.0,132.7126007080078,145.0,57378.57421875,0.0,1980.0101318359373,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4821472167969,293.1499938964844,293.1499938964844,279.45001220703125,33154.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795532584190369,1.0,0.0,0.0,3.8359758853912354,3.83600115776062,9.818496664593113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9453125,0.0,1727.7109375,1895.4371337890625,0.0,3212.393798828125,0.944920301437378,1.0,0.0,3.0,1.0,0.0
17918700,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6487658619880676,0.5202416777610779,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8549739718437195,0.3619553446769714,0.3958377838134765,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.843667209148407,0.3467175960540771,0.2439203560352325,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8202873468399048,0.3166710138320923,0.3018486201763153,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.725197434425354,0.2160386741161346,0.9830843806266784,284.90899658203125,284.95001220703125,300.5350952148437,293.84600830078125,298.8372497558594,297.4260559082031,284.9016418457031,1.0,0.541985034942627,0.7925897240638733,0.7925897240638733,1.0,1.0,-2.8734655380249023,1.3026312589645386,1.5708341598510742,0.6511436104774475,0.9387966394424438,0.9387966394424438,0.0,134.04515075683594,145.0,58677.87109375,0.0,2005.2735595703125,1.0,279.4937744140625,283.1493530273437,296.89013671875,300.7264404296875,293.1499938964844,293.1499938964844,279.45001220703125,35242.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870254158973694,1.0,0.0,0.0,3.850257635116577,3.850283622741699,9.891743957268773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4404296875,0.0,1761.60595703125,1895.4371337890625,0.0,3282.378662109375,0.9483652114868164,1.0,0.0,3.0,1.0,0.0
17918760,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6494176983833313,0.5240042209625244,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8540581464767456,0.3632678389549255,0.3973899483680725,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8422327637672424,0.3472280502319336,0.2443689554929733,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8191707730293274,0.3174693584442138,0.3027146458625793,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7240483164787292,0.2163864076137542,0.9851446747779846,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.84442138671875,297.4143981933594,284.905517578125,1.0,0.5442754626274109,0.7910622358322144,0.7910622358322144,1.0,1.0,-2.8836679458618164,1.3072274923324585,1.576440453529358,0.6534311771392822,0.9172590374946594,0.9172590374946594,0.0,135.59326171875,148.0,58704.1953125,0.0,2029.672119140625,1.0,279.4560546875,283.1483459472656,296.8868408203125,300.6913757324219,293.1499938964844,293.1499938964844,279.1499938964844,37431.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904533982276917,1.0,0.0,0.0,3.797427654266357,3.797453403472901,9.622153811505996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.541015625,0.0,1714.59814453125,1895.4371337890625,0.0,3314.447509765625,0.9391824007034302,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.6499673128128052,0.5301104784011841,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8523785471916199,0.3651841580867767,0.399589478969574,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8397632837295532,0.3479089438915252,0.244927629828453,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8171756267547607,0.3185871541500091,0.3038825988769531,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7219942808151245,0.2168028652667999,0.987581193447113,284.8559265136719,284.95001220703125,300.61041259765625,293.8590087890625,298.8544921875,297.3951721191406,284.8645935058594,1.0,0.547703742980957,0.7887333631515503,0.7887333631515503,1.0,1.0,-2.898311376571656,1.3137857913970947,1.584525465965271,0.656650185585022,0.8358152508735657,0.8358152508735657,0.0,138.0528106689453,148.0,59125.1328125,0.0,2066.140869140625,1.0,279.1677551269531,283.0873107910156,296.8966369628906,300.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,42609.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976017236709595,1.0,0.0,0.0,3.596219539642334,3.5962443351745605,8.629501166979026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.4521484375,0.0,1522.8817138671875,1895.4371337890625,0.0,3381.218505859375,0.8987146019935608,1.0,0.0,3.0,1.0,0.0
17918880,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.6502789258956909,0.5319957733154297,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8518756628036499,0.3658692538738251,0.4002801775932312,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8390169739723206,0.3482194542884826,0.2451050728559494,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8165652751922607,0.3190076649188995,0.3042448461055755,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7213530540466309,0.2169737964868545,0.9882856607437134,284.8894958496094,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.390869140625,284.8929443359375,1.0,0.5487591028213501,0.7880073189735413,0.7880073189735413,1.0,1.0,-2.902793884277344,1.3157899379730225,1.5870039463043213,0.6576182842254639,0.8463745713233948,0.8463745713233948,0.0,138.8151092529297,136.0,59179.9140625,0.0,2077.419189453125,1.0,279.1575927734375,283.1108093261719,296.88189697265625,300.7300720214844,293.1499938964844,293.1499938964844,279.45001220703125,40624.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972327709197998,1.0,0.0,0.0,3.57534408569336,3.5753681659698486,8.529605679541419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.6337890625,0.0,1485.578857421875,1895.4371337890625,0.0,3377.776123046875,0.89324951171875,1.0,0.0,3.0,1.0,0.0
17918940,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543189883232117,0.5261104106903076,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8573864102363586,0.3693766593933105,0.4037703573703766,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432533144950867,0.3502317070960998,0.2462907880544662,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210711479187012,0.3213269114494324,0.3061865568161011,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.724786639213562,0.2180976271629333,0.9923582077026368,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932189941406,285.00787353515625,1.0,0.5479781031608582,0.7849524021148682,0.7849524021148682,1.0,1.0,-2.908041954040528,1.3176119327545166,1.5904299020767212,0.6583876013755798,0.9505774974822998,0.9505774974822998,0.0,137.17425537109375,139.0,58710.2265625,0.0,2078.087890625,1.0,279.44268798828125,283.2356262207031,296.84576416015625,300.5880432128906,293.1499938964844,293.1499938964844,279.1499938964844,33393.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880797624588013,1.0,0.0,0.0,3.701594114303589,3.701618194580078,9.142624435298784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1923828125,0.0,1571.55126953125,1895.4371337890625,0.0,3292.244873046875,0.914790153503418,1.0,0.0,3.0,1.0,0.0
17919000,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543189883232117,0.5261104106903076,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8573864102363586,0.3693766593933105,0.4037703573703766,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432533144950867,0.3502317070960998,0.2462907880544662,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210711479187012,0.3213269114494324,0.3061865568161011,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.724786639213562,0.2180976271629333,0.9923582077026368,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932189941406,285.00787353515625,1.0,0.5479781031608582,0.7849524021148682,0.7849524021148682,1.0,1.0,-2.908041954040528,1.3176119327545166,1.5904299020767212,0.6583876013755798,0.9505774974822998,0.9505774974822998,0.0,137.17425537109375,139.0,58710.2265625,0.0,2078.087890625,1.0,279.44268798828125,283.2356262207031,296.84576416015625,300.5880432128906,293.1499938964844,293.1499938964844,279.1499938964844,33393.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880797624588013,1.0,0.0,0.0,3.701594114303589,3.701618194580078,9.142624435298784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1923828125,0.0,1571.55126953125,1895.4371337890625,0.0,3292.244873046875,0.914790153503418,1.0,0.0,3.0,1.0,0.0
17919060,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587023735046387,0.5238994359970093,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8608506917953491,0.37222421169281,0.4070345163345337,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454826474189758,0.3514806628227234,0.2473007291555404,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823634922504425,0.3230587840080261,0.3079619705677032,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7266112565994263,0.2188742607831955,0.9962495565414428,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3940734863281,284.91229248046875,1.0,0.5491514205932617,0.7819927334785461,0.7819927334785461,1.0,1.0,-2.916810274124145,1.3211928606033323,1.595617413520813,0.6597601771354675,0.8626672029495239,0.8626672029495239,0.0,136.80801391601562,142.0,59439.8203125,0.0,2091.044921875,1.0,279.1573486328125,283.1185302734375,296.9014892578125,300.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38646.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959199786186218,1.0,0.0,0.0,3.5848193168640137,3.584843158721924,8.574876346756355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9638671875,0.0,1481.3006591796875,1895.4371337890625,0.0,3365.5234375,0.8932452201843262,1.0,0.0,3.0,1.0,0.0
17919120,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587023735046387,0.5238994359970093,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8608506917953491,0.37222421169281,0.4070345163345337,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454826474189758,0.3514806628227234,0.2473007291555404,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823634922504425,0.3230587840080261,0.3079619705677032,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7266112565994263,0.2188742607831955,0.9962495565414428,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3940734863281,284.91229248046875,1.0,0.5491514205932617,0.7819927334785461,0.7819927334785461,1.0,1.0,-2.916810274124145,1.3211928606033323,1.595617413520813,0.6597601771354675,0.8626672029495239,0.8626672029495239,0.0,136.80801391601562,142.0,59439.8203125,0.0,2091.044921875,1.0,279.1573486328125,283.1185302734375,296.9014892578125,300.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38646.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959199786186218,1.0,0.0,0.0,3.5848193168640137,3.584843158721924,8.574876346756355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9638671875,0.0,1481.3006591796875,1895.4371337890625,0.0,3365.5234375,0.8932452201843262,1.0,0.0,3.0,1.0,0.0
17919180,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639230847358704,0.5243399143218994,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8630896210670471,0.3757060170173645,0.4105881750583648,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465530276298523,0.3534079790115356,0.2484918087720871,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250529766082764,0.3253172636032104,0.3099299073219299,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.72745281457901,0.2200219184160232,1.000832438468933,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4033508300781,285.0235900878906,1.0,0.5513817667961121,0.7790331244468689,0.7790331244468689,1.0,1.0,-2.9303529262542725,1.3270379304885864,1.603314995765686,0.6623863577842712,0.9742037653923036,0.9742037653923036,0.0,137.45379638671875,145.0,59161.359375,0.0,2117.23291015625,1.0,279.44287109375,283.2371826171875,296.8719177246094,300.63751220703125,293.1499938964844,293.1499938964844,279.1499938964844,32650.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883805871009827,1.0,0.0,0.0,3.729022026062012,3.729046106338501,9.278614925278816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6123046875,0.0,1597.27099609375,1895.4371337890625,0.0,3295.059814453125,0.9204951524734496,1.0,0.0,3.0,1.0,0.0
17919240,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639230847358704,0.5243399143218994,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8630896210670471,0.3757060170173645,0.4105881750583648,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465530276298523,0.3534079790115356,0.2484918087720871,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250529766082764,0.3253172636032104,0.3099299073219299,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.72745281457901,0.2200219184160232,1.000832438468933,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4033508300781,285.0235900878906,1.0,0.5513817667961121,0.7790331244468689,0.7790331244468689,1.0,1.0,-2.9303529262542725,1.3270379304885864,1.603314995765686,0.6623863577842712,0.9742037653923036,0.9742037653923036,0.0,137.45379638671875,145.0,59161.359375,0.0,2117.23291015625,1.0,279.44287109375,283.2371826171875,296.8719177246094,300.63751220703125,293.1499938964844,293.1499938964844,279.1499938964844,32650.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883805871009827,1.0,0.0,0.0,3.729022026062012,3.729046106338501,9.278614925278816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6123046875,0.0,1597.27099609375,1895.4371337890625,0.0,3295.059814453125,0.9204951524734496,1.0,0.0,3.0,1.0,0.0
17919300,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6657127737998962,0.5253329277038574,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.863808810710907,0.3771686255931854,0.4123998284339905,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8467100858688354,0.3540548980236053,0.2491069585084915,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254024982452393,0.3262001872062683,0.3109402060508728,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275809049606323,0.220438003540039,1.0033003091812134,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.4013366699219,284.8820495605469,1.0,0.5528218746185303,0.7775533199310303,0.7775533199310303,1.0,1.0,-2.938361406326294,1.3305364847183228,1.6078249216079712,0.6640530824661255,0.8852427005767822,0.8852427005767822,0.0,138.06845092773438,145.0,60252.55859375,0.0,2133.982666015625,1.0,279.1957702636719,283.0770263671875,296.93377685546875,300.8767395019531,293.1499938964844,293.1499938964844,279.1499938964844,36407.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952637910842896,1.0,0.0,0.0,3.718588590621948,3.718613386154175,9.226767474501684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.681640625,0.0,1613.9268798828125,1895.4371337890625,0.0,3359.397216796875,0.9189162850379944,1.0,0.0,3.0,1.0,0.0
17919360,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6669919490814209,0.5274550914764404,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8636689782142639,0.3784631490707397,0.413863867521286,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8460111021995544,0.3545056283473968,0.2494673877954483,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249761462211609,0.3269200623035431,0.3116779029369354,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270211577415466,0.220718041062355,1.0048445463180542,284.90655517578125,284.95001220703125,300.86016845703125,293.90045166015625,298.96600341796875,297.3949890136719,284.9091796875,1.0,0.5543560981750488,0.77607262134552,0.77607262134552,1.0,1.0,-2.9456191062927246,1.33366858959198,1.611950397491455,0.6655163764953613,0.8785653710365295,0.8785653710365295,0.0,139.0081329345703,148.0,60155.1796875,0.0,2151.156005859375,1.0,279.1571960449219,283.0987243652344,296.9283142089844,300.8278503417969,293.1499938964844,293.1499938964844,279.45001220703125,38103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897849977016449,1.0,0.0,0.0,3.645634889602661,3.6456594467163086,8.868285590324376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.390625,0.0,1544.035400390625,1895.4371337890625,0.0,3383.534912109375,0.9061238765716552,1.0,0.0,3.0,1.0,0.0
17919420,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707627177238464,0.5314782857894897,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639032244682312,0.3818690180778503,0.4173614382743835,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.845163881778717,0.3563013970851898,0.2505815327167511,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245678544044495,0.3290543854236603,0.3135556280612945,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262557744979858,0.2217406183481216,1.009062647819519,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3952941894531,285.0291748046875,1.0,0.557799220085144,0.7731112837791443,0.7731112837791443,1.0,1.0,-2.9627723693847656,1.3411924839019775,1.621579885482788,0.6690425276756287,0.9969543218612672,0.9969543218612672,0.0,140.9265899658203,151.0,59887.1015625,0.0,2190.52490234375,1.0,279.4432983398437,283.2256774902344,296.89453125,300.70623779296875,293.1499938964844,293.1499938964844,279.1499938964844,32607.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913080096244812,1.0,0.0,0.0,3.7866153717041016,3.786640167236328,9.56743747337896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4716796875,0.0,1664.207275390625,1895.4371337890625,0.0,3322.43798828125,0.9335046410560608,1.0,0.0,3.0,1.0,0.0
17919480,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707627177238464,0.5314782857894897,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639032244682312,0.3818690180778503,0.4173614382743835,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.845163881778717,0.3563013970851898,0.2505815327167511,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245678544044495,0.3290543854236603,0.3135556280612945,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262557744979858,0.2217406183481216,1.009062647819519,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3952941894531,285.0291748046875,1.0,0.557799220085144,0.7731112837791443,0.7731112837791443,1.0,1.0,-2.9627723693847656,1.3411924839019775,1.621579885482788,0.6690425276756287,0.9969543218612672,0.9969543218612672,0.0,140.9265899658203,151.0,59887.1015625,0.0,2190.52490234375,1.0,279.4432983398437,283.2256774902344,296.89453125,300.70623779296875,293.1499938964844,293.1499938964844,279.1499938964844,32607.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913080096244812,1.0,0.0,0.0,3.7866153717041016,3.786640167236328,9.56743747337896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4716796875,0.0,1664.207275390625,1895.4371337890625,0.0,3322.43798828125,0.9335046410560608,1.0,0.0,3.0,1.0,0.0
17919540,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6724985837936401,0.5370270013809204,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8631435036659241,0.3845446109771728,0.4206021130084991,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8433640599250793,0.3572768867015838,0.2515053451061249,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.823270320892334,0.3305332362651825,0.3152302503585815,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247210144996643,0.2222983986139297,1.0126534700393677,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3797607421875,284.9034423828125,1.0,0.561564028263092,0.7701499462127686,0.7701499462127686,1.0,1.0,-2.9802722930908203,1.3488372564315796,1.6314349174499512,0.6727148294448853,0.8943144679069519,0.8943144679069519,0.0,143.36231994628906,154.0,60990.0234375,0.0,2233.541748046875,1.0,279.1562805175781,283.0750427246094,296.9479064941406,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,37973.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013431072235109,1.0,0.0,0.0,3.717374324798584,3.7173993587493896,9.22074207210244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6513671875,0.0,1624.463134765625,1895.4371337890625,0.0,3416.101318359375,0.9217985272407532,1.0,0.0,3.0,1.0,0.0
17919600,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6724985837936401,0.5370270013809204,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8631435036659241,0.3845446109771728,0.4206021130084991,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8433640599250793,0.3572768867015838,0.2515053451061249,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.823270320892334,0.3305332362651825,0.3152302503585815,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247210144996643,0.2222983986139297,1.0126534700393677,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3797607421875,284.9034423828125,1.0,0.561564028263092,0.7701499462127686,0.7701499462127686,1.0,1.0,-2.9802722930908203,1.3488372564315796,1.6314349174499512,0.6727148294448853,0.8943144679069519,0.8943144679069519,0.0,143.36231994628906,154.0,60990.0234375,0.0,2233.541748046875,1.0,279.1562805175781,283.0750427246094,296.9479064941406,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,37973.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013431072235109,1.0,0.0,0.0,3.717374324798584,3.7173993587493896,9.22074207210244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6513671875,0.0,1624.463134765625,1895.4371337890625,0.0,3416.101318359375,0.9217985272407532,1.0,0.0,3.0,1.0,0.0
17919660,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.675163209438324,0.5427259802818298,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8624595403671265,0.3879035711288452,0.4240497648715973,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416635394096375,0.358986496925354,0.2525593936443329,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220160603523254,0.3325713276863098,0.3170214593410492,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231679558753967,0.2231957018375396,1.0163590908050537,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.375244140625,285.03680419921875,1.0,0.5654979348182678,0.766963541507721,0.766963541507721,1.0,1.0,-2.998596668243408,1.3568048477172852,1.641791820526123,0.6764398217201233,1.0,1.0,0.0,145.89666748046875,157.0,60607.8515625,0.0,2279.001708984375,1.0,279.4431457519531,283.2162475585937,296.91082763671875,300.7701110839844,293.1499938964844,293.1499938964844,279.1499938964844,33245.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950353860855103,1.0,0.0,0.0,3.8395469188690186,3.8395724296569824,9.836786603045766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5126953125,0.0,1732.7718505859375,1895.4371337890625,0.0,3357.264404296875,0.9457442760467528,1.0,0.0,3.0,1.0,0.0
17919720,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.675163209438324,0.5427259802818298,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8624595403671265,0.3879035711288452,0.4240497648715973,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416635394096375,0.358986496925354,0.2525593936443329,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220160603523254,0.3325713276863098,0.3170214593410492,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231679558753967,0.2231957018375396,1.0163590908050537,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.375244140625,285.03680419921875,1.0,0.5654979348182678,0.766963541507721,0.766963541507721,1.0,1.0,-2.998596668243408,1.3568048477172852,1.641791820526123,0.6764398217201233,1.0,1.0,0.0,145.89666748046875,157.0,60607.8515625,0.0,2279.001708984375,1.0,279.4431457519531,283.2162475585937,296.91082763671875,300.7701110839844,293.1499938964844,293.1499938964844,279.1499938964844,33245.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950353860855103,1.0,0.0,0.0,3.8395469188690186,3.8395724296569824,9.836786603045766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5126953125,0.0,1732.7718505859375,1895.4371337890625,0.0,3357.264404296875,0.9457442760467528,1.0,0.0,3.0,1.0,0.0
17919780,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759517788887024,0.5493026375770569,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8611912727355957,0.3905521929264068,0.4272826910018921,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394114375114441,0.3599060177803039,0.2534572780132293,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202348351478577,0.3339778482913971,0.3186449110507965,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211618423461914,0.2236553877592086,1.019574522972107,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3567810058594,284.90399169921875,1.0,0.5695618987083435,0.7637771964073181,0.7637771964073181,1.0,1.0,-3.016781806945801,1.364652156829834,1.6521297693252563,0.6801798939704895,0.9118793606758118,0.9118793606758118,0.0,148.7401580810547,145.0,61813.24609375,0.0,2326.300537109375,1.0,279.1567077636719,283.0577087402344,296.9605712890625,300.964599609375,293.1499938964844,293.1499938964844,278.8500061035156,37664.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049392938613892,1.0,0.0,0.0,3.785282850265503,3.785308599472046,9.560706075717462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.669921875,0.0,1701.8658447265625,1895.4371337890625,0.0,3449.580810546875,0.9367609024047852,1.0,0.0,3.0,1.0,0.0
17919840,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759517788887024,0.5493026375770569,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8611912727355957,0.3905521929264068,0.4272826910018921,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394114375114441,0.3599060177803039,0.2534572780132293,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202348351478577,0.3339778482913971,0.3186449110507965,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211618423461914,0.2236553877592086,1.019574522972107,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3567810058594,284.90399169921875,1.0,0.5695618987083435,0.7637771964073181,0.7637771964073181,1.0,1.0,-3.016781806945801,1.364652156829834,1.6521297693252563,0.6801798939704895,0.9118793606758118,0.9118793606758118,0.0,148.7401580810547,145.0,61813.24609375,0.0,2326.300537109375,1.0,279.1567077636719,283.0577087402344,296.9605712890625,300.964599609375,293.1499938964844,293.1499938964844,278.8500061035156,37664.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049392938613892,1.0,0.0,0.0,3.785282850265503,3.785308599472046,9.560706075717462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.669921875,0.0,1701.8658447265625,1895.4371337890625,0.0,3449.580810546875,0.9367609024047852,1.0,0.0,3.0,1.0,0.0
17919900,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761136054992676,0.5485265851020813,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8624681234359741,0.3917078375816345,0.4285948872566223,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8400272130966187,0.3601751029491424,0.2536893486976623,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210458755493164,0.3345124423503876,0.3192009031772613,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216067910194397,0.2237347960472107,1.0201387405395508,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.05035400390625,297.3460998535156,284.8165588378906,1.0,0.5694041848182678,0.7621839642524719,0.7621839642524719,1.0,1.0,-3.0188651084899902,1.3651723861694336,1.6536927223205566,0.680409848690033,0.8227371573448181,0.8227371573448181,0.0,148.57872009277344,145.0,62295.96484375,0.0,2329.2314453125,1.0,278.89764404296875,282.954345703125,296.9794311523437,301.09832763671875,293.1499938964844,293.1499938964844,278.8500061035156,42362.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105770587921144,1.0,0.0,0.0,3.6659088134765625,3.6659340858459473,8.967194844444748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.46484375,0.0,1598.755859375,1895.4371337890625,0.0,3501.95849609375,0.9108555316925048,1.0,0.0,3.0,1.0,0.0
17919960,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.677230954170227,0.5449069142341614,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8651696443557739,0.3929709494113922,0.4297962486743927,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419474959373474,0.3605582416057586,0.2538449466228485,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8231098651885986,0.3351272940635681,0.319655567407608,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7231208086013794,0.2238544821739196,1.020229458808899,284.8854675292969,284.95001220703125,301.1357421875,293.9347839355469,299.0591735839844,297.3417053222656,284.8874816894531,1.0,0.5682358741760254,0.7605568766593933,0.7605568766593933,1.0,1.0,-3.016618251800537,1.3636298179626465,1.6529884338378906,0.6793922185897827,0.8379884958267212,0.8379884958267212,0.0,147.3173828125,148.0,61897.88671875,0.0,2318.66943359375,1.0,278.8579406738281,283.0205078125,296.9493408203125,300.9798889160156,293.1499938964844,293.1499938964844,279.1499938964844,40880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105100631713868,1.0,0.0,0.0,3.552474975585937,3.5524990558624268,8.420838639722206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.568359375,0.0,1462.890380859375,1895.4371337890625,0.0,3501.336669921875,0.8882063031196594,1.0,0.0,3.0,1.0,0.0
