time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822018623352051,0.5419615507125854,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8690341711044312,0.3963940739631653,0.43321493268013,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444629311561584,0.3622958064079284,0.254858911037445,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258397579193115,0.3371418416500091,0.3213296830654144,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249722480773926,0.2246961742639541,1.023101568222046,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.35479736328125,285.0018005371094,1.0,0.5689712762832642,0.7573027014732361,0.7573027014732361,1.0,1.0,-3.0233161449432373,1.3659427165985107,1.6573734283447266,0.6798931360244751,0.9346410632133484,0.9346410632133484,0.0,146.61672973632812,151.0,61347.14453125,0.0,2327.20751953125,1.0,279.14166259765625,283.1466369628906,296.910400390625,300.8201599121094,293.1499938964844,293.1499938964844,278.8500061035156,33806.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900898814201355,1.0,0.0,0.0,3.661456823348999,3.66148042678833,8.945427794060379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.5087890625,0.0,1529.487060546875,1895.4371337890625,0.0,3411.96142578125,0.9063979983329772,1.0,0.0,3.0,1.0,0.0
17920080,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822018623352051,0.5419615507125854,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8690341711044312,0.3963940739631653,0.43321493268013,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444629311561584,0.3622958064079284,0.254858911037445,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258397579193115,0.3371418416500091,0.3213296830654144,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249722480773926,0.2246961742639541,1.023101568222046,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.35479736328125,285.0018005371094,1.0,0.5689712762832642,0.7573027014732361,0.7573027014732361,1.0,1.0,-3.0233161449432373,1.3659427165985107,1.6573734283447266,0.6798931360244751,0.9346410632133484,0.9346410632133484,0.0,146.61672973632812,151.0,61347.14453125,0.0,2327.20751953125,1.0,279.14166259765625,283.1466369628906,296.910400390625,300.8201599121094,293.1499938964844,293.1499938964844,278.8500061035156,33806.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900898814201355,1.0,0.0,0.0,3.661456823348999,3.66148042678833,8.945427794060379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.5087890625,0.0,1529.487060546875,1895.4371337890625,0.0,3411.96142578125,0.9063979983329772,1.0,0.0,3.0,1.0,0.0
17920140,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.685370147228241,0.5428411364555359,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870711088180542,0.3991521000862121,0.4364174902439117,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8449223041534424,0.3632881343364715,0.2557092308998108,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266397714614868,0.3385764062404632,0.3228558599948883,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7252238988876343,0.2251910120248794,1.0259106159210205,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.352783203125,284.91796875,1.0,0.5708276629447937,0.7540485262870789,0.7540485262870789,1.0,1.0,-3.033954620361328,1.3700690269470217,1.663885474205017,0.6815643310546875,0.8569772839546204,0.8569772839546204,0.0,147.3173828125,154.0,62063.86328125,0.0,2350.192626953125,1.0,278.857666015625,283.0391540527344,296.9580993652344,300.9817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38471.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080483913421632,1.0,0.0,0.0,3.546837568283081,3.546861171722412,8.394134738409775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.705078125,0.0,1439.3623046875,1895.4371337890625,0.0,3478.483154296875,0.8847554922103882,1.0,0.0,3.0,1.0,0.0
17920200,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.685370147228241,0.5428411364555359,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870711088180542,0.3991521000862121,0.4364174902439117,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8449223041534424,0.3632881343364715,0.2557092308998108,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266397714614868,0.3385764062404632,0.3228558599948883,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7252238988876343,0.2251910120248794,1.0259106159210205,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.352783203125,284.91796875,1.0,0.5708276629447937,0.7540485262870789,0.7540485262870789,1.0,1.0,-3.033954620361328,1.3700690269470217,1.663885474205017,0.6815643310546875,0.8569772839546204,0.8569772839546204,0.0,147.3173828125,154.0,62063.86328125,0.0,2350.192626953125,1.0,278.857666015625,283.0391540527344,296.9580993652344,300.9817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38471.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080483913421632,1.0,0.0,0.0,3.546837568283081,3.546861171722412,8.394134738409775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.705078125,0.0,1439.3623046875,1895.4371337890625,0.0,3478.483154296875,0.8847554922103882,1.0,0.0,3.0,1.0,0.0
17920260,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6890786290168762,0.5452160835266113,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8717631697654724,0.4025312662124634,0.4399033188819885,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8448193073272705,0.3649213016033172,0.2567296028137207,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268723487854004,0.3405153751373291,0.3245621919631958,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249755263328552,0.2260212004184723,1.0292606353759766,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.35760498046875,285.0163269042969,1.0,0.573453962802887,0.7510226964950562,0.7510226964950562,1.0,1.0,-3.047753095626831,1.3757497072219849,1.6720035076141355,0.6840316653251648,0.9586672782897948,0.9586672782897948,0.0,148.626220703125,157.0,61789.23828125,0.0,2382.301513671875,1.0,279.1425476074219,283.14697265625,296.9247741699219,300.8594665527344,293.1499938964844,293.1499938964844,278.8500061035156,32744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011715650558472,1.0,0.0,0.0,3.690249919891357,3.690273761749268,9.086671752811526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.662109375,0.0,1553.7816162109375,1895.4371337890625,0.0,3414.5029296875,0.9117791056632996,1.0,0.0,3.0,1.0,0.0
17920320,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6890786290168762,0.5452160835266113,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8717631697654724,0.4025312662124634,0.4399033188819885,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8448193073272705,0.3649213016033172,0.2567296028137207,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268723487854004,0.3405153751373291,0.3245621919631958,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249755263328552,0.2260212004184723,1.0292606353759766,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.35760498046875,285.0163269042969,1.0,0.573453962802887,0.7510226964950562,0.7510226964950562,1.0,1.0,-3.047753095626831,1.3757497072219849,1.6720035076141355,0.6840316653251648,0.9586672782897948,0.9586672782897948,0.0,148.626220703125,157.0,61789.23828125,0.0,2382.301513671875,1.0,279.1425476074219,283.14697265625,296.9247741699219,300.8594665527344,293.1499938964844,293.1499938964844,278.8500061035156,32744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011715650558472,1.0,0.0,0.0,3.690249919891357,3.690273761749268,9.086671752811526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.662109375,0.0,1553.7816162109375,1895.4371337890625,0.0,3414.5029296875,0.9117791056632996,1.0,0.0,3.0,1.0,0.0
17920380,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905983090400696,0.5497627258300781,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714133501052856,0.4051507413387298,0.443043053150177,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433940410614014,0.3657164573669433,0.2574986517429352,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258782029151917,0.3417818546295166,0.3260038793087005,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236746549606323,0.2263874113559723,1.0318562984466553,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.3452453613281,284.9129638671875,1.0,0.576579213142395,0.7479968667030334,0.7479968667030334,1.0,1.0,-3.062281370162964,1.3817299604415894,1.680551290512085,0.6867428421974182,0.8695356249809265,0.8695356249809265,0.0,150.68231201171875,160.0,62684.89453125,0.0,2419.927490234375,1.0,278.8573303222656,283.0193786621094,296.9677124023437,301.0319519042969,293.1499938964844,293.1499938964844,279.1499938964844,38094.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102882146835328,1.0,0.0,0.0,3.59848952293396,3.598513603210449,8.64039918724302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.0732421875,0.0,1492.0648193359375,1895.4371337890625,0.0,3499.278076171875,0.8957375884056091,1.0,0.0,3.0,1.0,0.0
17920440,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905983090400696,0.5497627258300781,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714133501052856,0.4051507413387298,0.443043053150177,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433940410614014,0.3657164573669433,0.2574986517429352,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258782029151917,0.3417818546295166,0.3260038793087005,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236746549606323,0.2263874113559723,1.0318562984466553,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.3452453613281,284.9129638671875,1.0,0.576579213142395,0.7479968667030334,0.7479968667030334,1.0,1.0,-3.062281370162964,1.3817299604415894,1.680551290512085,0.6867428421974182,0.8695356249809265,0.8695356249809265,0.0,150.68231201171875,160.0,62684.89453125,0.0,2419.927490234375,1.0,278.8573303222656,283.0193786621094,296.9677124023437,301.0319519042969,293.1499938964844,293.1499938964844,279.1499938964844,38094.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102882146835328,1.0,0.0,0.0,3.59848952293396,3.598513603210449,8.64039918724302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.0732421875,0.0,1492.0648193359375,1895.4371337890625,0.0,3499.278076171875,0.8957375884056091,1.0,0.0,3.0,1.0,0.0
17920500,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6916718482971191,0.5524436831474304,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710066676139832,0.4067354202270508,0.4445860981941223,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424631953239441,0.3663963675498962,0.2578544318675995,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251662254333496,0.3426311016082763,0.3266858160495758,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228106260299683,0.2266928702592849,1.032917857170105,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1532287597656,297.34283447265625,285.0340881347656,1.0,0.5782391428947449,0.7464839816093445,0.7464839816093445,1.0,1.0,-3.069638252258301,1.3847590684890747,1.684879183769226,0.6880728006362915,0.956532061100006,0.956532061100006,0.0,151.8509521484375,160.0,62073.56640625,0.0,2439.775146484375,1.0,279.1011047363281,283.150390625,296.9168701171875,300.83154296875,293.1499938964844,293.1499938964844,279.1499938964844,33573.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052430987358092,1.0,0.0,0.0,3.658143997192383,3.658167600631714,8.929247883315838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.298828125,0.0,1524.0489501953125,1895.4371337890625,0.0,3452.40673828125,0.9071293473243712,1.0,0.0,3.0,1.0,0.0
17920560,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6928693056106567,0.5547071099281311,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8710307478904724,0.4084454178810119,0.4464443325996399,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419639468193054,0.367212563753128,0.2584263682365417,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248335719108582,0.3435910940170288,0.3275991678237915,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222819924354553,0.2270846962928772,1.034721851348877,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1621398925781,297.3423767089844,285.0184936523437,1.0,0.5800129175186157,0.7448244094848633,0.7448244094848633,1.0,1.0,-3.0782546997070312,1.3883318901062012,1.68992280960083,0.6896817088127136,0.975292444229126,0.975292444229126,0.0,152.9387969970703,163.0,62391.5078125,0.0,2461.65478515625,1.0,279.14276123046875,283.1344909667969,296.9261779785156,300.900390625,293.1499938964844,293.1499938964844,278.8500061035156,32732.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042896628379822,1.0,0.0,0.0,3.737993240356445,3.738017320632935,9.323313179265824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.5517578125,0.0,1608.245361328125,1895.4371337890625,0.0,3443.53662109375,0.9226545095443726,1.0,0.0,3.0,1.0,0.0
17920620,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931254267692566,0.5609086751937866,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698013424873352,0.4109943509101867,0.4495414495468139,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397459983825684,0.3678995668888092,0.2591404020786285,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.823047935962677,0.3447462618350982,0.3289631903171539,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202408909797668,0.2273304313421249,1.0368958711624146,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.32476806640625,284.9078063964844,1.0,0.5836429595947266,0.7415053248405457,0.7415053248405457,1.0,1.0,-3.0940630435943604,1.3947441577911377,1.6993190050125122,0.6925756335258484,0.8800879716873169,0.8800879716873169,0.0,155.62979125976562,166.0,63343.53125,0.0,2505.750732421875,1.0,278.85693359375,282.9993591308594,296.9632873535156,301.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38079.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137806296348572,1.0,0.0,0.0,3.6531050205230713,3.65312933921814,8.904665378395293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.080078125,0.0,1552.201416015625,1895.4371337890625,0.0,3531.65576171875,0.9077889919281006,1.0,0.0,3.0,1.0,0.0
17920680,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931254267692566,0.5609086751937866,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698013424873352,0.4109943509101867,0.4495414495468139,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397459983825684,0.3678995668888092,0.2591404020786285,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.823047935962677,0.3447462618350982,0.3289631903171539,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202408909797668,0.2273304313421249,1.0368958711624146,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.32476806640625,284.9078063964844,1.0,0.5836429595947266,0.7415053248405457,0.7415053248405457,1.0,1.0,-3.0940630435943604,1.3947441577911377,1.6993190050125122,0.6925756335258484,0.8800879716873169,0.8800879716873169,0.0,155.62979125976562,166.0,63343.53125,0.0,2505.750732421875,1.0,278.85693359375,282.9993591308594,296.9632873535156,301.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38079.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137806296348572,1.0,0.0,0.0,3.6531050205230713,3.65312933921814,8.904665378395293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.080078125,0.0,1552.201416015625,1895.4371337890625,0.0,3531.65576171875,0.9077889919281006,1.0,0.0,3.0,1.0,0.0
17920740,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.693673849105835,0.5643139481544495,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8690627217292786,0.4126261472702026,0.4511264264583587,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384986519813538,0.3685700893402099,0.2594841718673706,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220175504684448,0.345587819814682,0.3296335339546203,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190586924552917,0.2275975048542022,1.037785887718201,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.176025390625,297.3204040527344,285.03436279296875,1.0,0.5855456590652466,0.7397794127464294,0.7397794127464294,1.0,1.0,-3.102100372314453,1.3979823589324951,1.704118013381958,0.693975567817688,0.9712662100791932,0.9712662100791932,0.0,157.08978271484375,166.0,62699.28515625,0.0,2528.817626953125,1.0,279.1058349609375,283.13641357421875,296.90924072265625,300.8662414550781,293.1499938964844,293.1499938964844,279.1499938964844,33571.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087030291557312,1.0,0.0,0.0,3.7129743099212646,3.712998628616333,9.198927273246228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.6357421875,0.0,1585.884765625,1895.4371337890625,0.0,3484.56298828125,0.9192725419998168,1.0,0.0,3.0,1.0,0.0
17920800,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6943487524986267,0.5669190883636475,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8688699007034302,0.4142614006996155,0.4529090523719787,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.837829053401947,0.369329035282135,0.2600195407867431,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.821498692035675,0.3464790284633636,0.330486387014389,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183528542518616,0.2279343158006668,1.0393608808517456,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1827087402344,297.3186950683594,285.0205383300781,1.0,0.5873738527297974,0.738186240196228,0.738186240196228,1.0,1.0,-3.110657215118408,1.4015001058578491,1.7091572284698486,0.6955585479736328,0.99013489484787,0.99013489484787,0.0,158.3105010986328,154.0,62987.4921875,0.0,2551.723388671875,1.0,279.1433410644531,283.1222229003906,296.916748046875,300.93023681640625,293.1499938964844,293.1499938964844,278.8500061035156,32859.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079432487487792,1.0,0.0,0.0,3.785768747329712,3.7857935428619385,9.563160574543872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1689453125,0.0,1665.1536865234375,1895.4371337890625,0.0,3477.506591796875,0.9334598779678344,1.0,0.0,3.0,1.0,0.0
17920860,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6949968934059143,0.5617819428443909,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8733825087547302,0.4167185723781585,0.4557718932628631,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407812118530273,0.369892418384552,0.2605603039264679,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247016072273254,0.3475048840045929,0.3316067159175873,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206433415412903,0.2280572801828384,1.0403536558151243,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.189697265625,297.3055725097656,284.8944091796875,1.0,0.5859391093254089,0.7347279191017151,0.7347279191017151,1.0,1.0,-3.110694169998169,1.4002141952514648,1.710479974746704,0.6946036219596863,0.8817239999771118,0.8817239999771118,0.0,156.610107421875,157.0,63696.92578125,0.0,2542.75390625,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.0860290527344,293.1499938964844,293.1499938964844,279.1499938964844,38586.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917291522026062,1.0,0.0,0.0,3.692972660064697,3.692997455596924,9.100085094360112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.6005859375,0.0,1601.083251953125,1895.4371337890625,0.0,3564.142333984375,0.9167496562004088,1.0,0.0,3.0,1.0,0.0
17920920,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6949968934059143,0.5617819428443909,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8733825087547302,0.4167185723781585,0.4557718932628631,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407812118530273,0.369892418384552,0.2605603039264679,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247016072273254,0.3475048840045929,0.3316067159175873,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206433415412903,0.2280572801828384,1.0403536558151243,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.189697265625,297.3055725097656,284.8944091796875,1.0,0.5859391093254089,0.7347279191017151,0.7347279191017151,1.0,1.0,-3.110694169998169,1.4002141952514648,1.710479974746704,0.6946036219596863,0.8817239999771118,0.8817239999771118,0.0,156.610107421875,157.0,63696.92578125,0.0,2542.75390625,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.0860290527344,293.1499938964844,293.1499938964844,279.1499938964844,38586.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917291522026062,1.0,0.0,0.0,3.692972660064697,3.692997455596924,9.100085094360112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.6005859375,0.0,1601.083251953125,1895.4371337890625,0.0,3564.142333984375,0.9167496562004088,1.0,0.0,3.0,1.0,0.0
17920980,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6987273097038269,0.5593960285186768,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8766921162605286,0.4199462831020355,0.4589398503303528,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426527976989746,0.3712430000305176,0.2612850368022918,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268067836761475,0.3491547107696533,0.3329184055328369,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219496965408325,0.2286079078912735,1.041933536529541,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.3134460449219,285.0089416503906,1.0,0.5864855647087097,0.7312695980072021,0.7312695980072021,1.0,1.0,-3.1154656410217285,1.4012348651885986,1.71423077583313,0.6943329572677612,0.984855592250824,0.984855592250824,0.0,155.9991912841797,160.0,63021.90234375,0.0,2548.717529296875,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151916503906,293.1499938964844,293.1499938964844,278.8500061035156,33381.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103707671165466,1.0,0.0,0.0,3.803930759429932,3.803955793380737,9.655137773734168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1826171875,0.0,1690.845458984375,1895.4371337890625,0.0,3500.044189453125,0.9378981590270996,1.0,0.0,3.0,1.0,0.0
17921040,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6987273097038269,0.5593960285186768,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8766921162605286,0.4199462831020355,0.4589398503303528,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426527976989746,0.3712430000305176,0.2612850368022918,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268067836761475,0.3491547107696533,0.3329184055328369,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219496965408325,0.2286079078912735,1.041933536529541,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.3134460449219,285.0089416503906,1.0,0.5864855647087097,0.7312695980072021,0.7312695980072021,1.0,1.0,-3.1154656410217285,1.4012348651885986,1.71423077583313,0.6943329572677612,0.984855592250824,0.984855592250824,0.0,155.9991912841797,160.0,63021.90234375,0.0,2548.717529296875,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151916503906,293.1499938964844,293.1499938964844,278.8500061035156,33381.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103707671165466,1.0,0.0,0.0,3.803930759429932,3.803955793380737,9.655137773734168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1826171875,0.0,1690.845458984375,1895.4371337890625,0.0,3500.044189453125,0.9378981590270996,1.0,0.0,3.0,1.0,0.0
17921100,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6998757719993591,0.5594063997268677,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8777706027030945,0.4212835431098938,0.4606148898601532,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8430802822113037,0.371626079082489,0.2617083489894867,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273647427558899,0.3497494757175445,0.3336484432220459,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.722199022769928,0.2287518233060836,1.04310405254364,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2125244140625,297.31219482421875,284.8691711425781,1.0,0.5872182250022888,0.7295404076576233,0.7295404076576233,1.0,1.0,-3.120023965835572,1.402740478515625,1.7172833681106567,0.6948382258415222,0.891323983669281,0.891323983669281,0.0,156.18955993652344,160.0,64005.08984375,0.0,2558.52978515625,1.0,278.8942565917969,282.9480285644531,296.9393005371094,301.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,37120.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166609048843384,1.0,0.0,0.0,3.7804908752441406,3.780516386032105,9.536514085084492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.28515625,0.0,1691.9366455078125,1895.4371337890625,0.0,3558.311767578125,0.9333052039146424,1.0,0.0,3.0,1.0,0.0
17921160,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7005208134651184,0.5606983304023743,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8779361248016357,0.422470360994339,0.46193528175354,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8426445722579956,0.3718366920948028,0.2618852257728576,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271283507347107,0.3501995801925659,0.3341114521026611,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217491269111633,0.2287822812795639,1.043432593345642,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2156066894531,297.3070678710937,284.8992919921875,1.0,0.5881180167198181,0.7279635071754456,0.7279635071754456,1.0,1.0,-3.12412166595459,1.4040716886520386,1.7200499773025513,0.695269763469696,0.8837952613830566,0.8837952613830566,0.0,156.7869415283203,163.0,63768.5546875,0.0,2569.64501953125,1.0,278.8567199707031,282.9735412597656,296.9217224121094,301.0601806640625,293.1499938964844,293.1499938964844,279.1499938964844,38634.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186753630638124,1.0,0.0,0.0,3.699820756912232,3.699845790863037,9.1338665697549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2265625,0.0,1609.2880859375,1895.4371337890625,0.0,3576.9287109375,0.9185718894004822,1.0,0.0,3.0,1.0,0.0
17921220,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030788660049438,0.5633183121681213,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8786909580230713,0.4257687330245971,0.4652695655822754,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8422170877456665,0.3732132613658905,0.262687623500824,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270086646080017,0.351864755153656,0.3355163037776947,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211467623710632,0.2293587476015091,1.0455198287963867,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281799316406,297.30975341796875,285.0174865722656,1.0,0.5904867053031921,0.7248096466064453,0.7248096466064453,1.0,1.0,-3.135914325714112,1.4084302186965942,1.7274839878082275,0.6969625949859619,0.9941628575325012,0.9941628575325012,0.0,158.14173889160156,166.0,63228.5,0.0,2599.832763671875,1.0,279.1435852050781,283.10382080078125,296.8692321777344,300.9012145996094,293.1499938964844,293.1499938964844,278.8500061035156,33231.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119768738746644,1.0,0.0,0.0,3.817927837371826,3.817953109741211,9.726323924041935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.45703125,0.0,1706.4774169921875,1895.4371337890625,0.0,3514.94091796875,0.9409866333007812,1.0,0.0,3.0,1.0,0.0
17921280,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030788660049438,0.5633183121681213,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8786909580230713,0.4257687330245971,0.4652695655822754,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8422170877456665,0.3732132613658905,0.262687623500824,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270086646080017,0.351864755153656,0.3355163037776947,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211467623710632,0.2293587476015091,1.0455198287963867,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281799316406,297.30975341796875,285.0174865722656,1.0,0.5904867053031921,0.7248096466064453,0.7248096466064453,1.0,1.0,-3.135914325714112,1.4084302186965942,1.7274839878082275,0.6969625949859619,0.9941628575325012,0.9941628575325012,0.0,158.14173889160156,166.0,63228.5,0.0,2599.832763671875,1.0,279.1435852050781,283.10382080078125,296.8692321777344,300.9012145996094,293.1499938964844,293.1499938964844,278.8500061035156,33231.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119768738746644,1.0,0.0,0.0,3.817927837371826,3.817953109741211,9.726323924041935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.45703125,0.0,1706.4774169921875,1895.4371337890625,0.0,3514.94091796875,0.9409866333007812,1.0,0.0,3.0,1.0,0.0
17921340,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7034058570861816,0.5678787231445312,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8782439231872559,0.4282875955104828,0.4683340787887573,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406971096992493,0.3737627863883972,0.2633045613765716,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825863242149353,0.3528629839420318,0.3367269039154053,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.71966952085495,0.2294983714818954,1.047145128250122,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2967834472656,284.9008483886719,1.0,0.593359649181366,0.7216557860374451,0.7216557860374451,1.0,1.0,-3.148755073547364,1.4132224321365356,1.7355326414108276,0.6989794373512268,0.8925147652626038,0.8925147652626038,0.0,160.20472717285156,169.0,64127.078125,0.0,2636.087158203125,1.0,278.8561706542969,282.9638671875,296.8970031738281,301.0565795898437,293.1499938964844,293.1499938964844,279.1499938964844,38381.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209692478179932,1.0,0.0,0.0,3.728901624679565,3.728926658630371,9.278015795644025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6806640625,0.0,1640.9351806640625,1895.4371337890625,0.0,3598.1005859375,0.9247224926948548,1.0,0.0,3.0,1.0,0.0
17921400,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7034058570861816,0.5678787231445312,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8782439231872559,0.4282875955104828,0.4683340787887573,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406971096992493,0.3737627863883972,0.2633045613765716,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825863242149353,0.3528629839420318,0.3367269039154053,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.71966952085495,0.2294983714818954,1.047145128250122,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2967834472656,284.9008483886719,1.0,0.593359649181366,0.7216557860374451,0.7216557860374451,1.0,1.0,-3.148755073547364,1.4132224321365356,1.7355326414108276,0.6989794373512268,0.8925147652626038,0.8925147652626038,0.0,160.20472717285156,169.0,64127.078125,0.0,2636.087158203125,1.0,278.8561706542969,282.9638671875,296.8970031738281,301.0565795898437,293.1499938964844,293.1499938964844,279.1499938964844,38381.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209692478179932,1.0,0.0,0.0,3.728901624679565,3.728926658630371,9.278015795644025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6806640625,0.0,1640.9351806640625,1895.4371337890625,0.0,3598.1005859375,0.9247224926948548,1.0,0.0,3.0,1.0,0.0
17921460,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7045750617980957,0.5727778077125549,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778031468391418,0.4315705895423889,0.4716765284538269,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8392046093940735,0.3750801682472229,0.2640821933746338,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247022032737732,0.35446697473526,0.3380981981754303,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181352972984314,0.2300149798393249,1.0491048097610474,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384338378906,297.2939758300781,285.02349853515625,1.0,0.5965371131896973,0.7182578444480896,0.7182578444480896,1.0,1.0,-3.1630749702453613,1.4185831546783447,1.744491696357727,0.7011500000953674,1.0,1.0,0.0,162.45404052734375,157.0,63600.71875,0.0,2676.56494140625,1.0,279.1437683105469,283.0987243652344,296.84112548828125,300.89678955078125,293.1499938964844,293.1499938964844,278.8500061035156,33292.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914804756641388,1.0,0.0,0.0,3.845127820968628,3.845153331756592,9.865402716968674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.998046875,0.0,1739.9453125,1895.4371337890625,0.0,3541.138671875,0.947109878063202,1.0,0.0,3.0,1.0,0.0
17921520,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7045750617980957,0.5727778077125549,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778031468391418,0.4315705895423889,0.4716765284538269,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8392046093940735,0.3750801682472229,0.2640821933746338,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247022032737732,0.35446697473526,0.3380981981754303,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181352972984314,0.2300149798393249,1.0491048097610474,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384338378906,297.2939758300781,285.02349853515625,1.0,0.5965371131896973,0.7182578444480896,0.7182578444480896,1.0,1.0,-3.1630749702453613,1.4185831546783447,1.744491696357727,0.7011500000953674,1.0,1.0,0.0,162.45404052734375,157.0,63600.71875,0.0,2676.56494140625,1.0,279.1437683105469,283.0987243652344,296.84112548828125,300.89678955078125,293.1499938964844,293.1499938964844,278.8500061035156,33292.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914804756641388,1.0,0.0,0.0,3.845127820968628,3.845153331756592,9.865402716968674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.998046875,0.0,1739.9453125,1895.4371337890625,0.0,3541.138671875,0.947109878063202,1.0,0.0,3.0,1.0,0.0
17921580,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049993276596069,0.566887378692627,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8826964497566223,0.4339958131313324,0.4745135009288788,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424065113067627,0.3755292296409607,0.2645398378372192,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281077146530151,0.3553609549999237,0.3390890061855316,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206133008003235,0.2300483733415603,1.0496692657470703,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829284667969,284.89117431640625,1.0,0.5947127342224121,0.7148599028587341,0.7148599028587341,1.0,1.0,-3.1614086627960205,1.4162520170211792,1.7451565265655518,0.6996099948883057,0.8943877220153809,0.8943877220153809,0.0,160.41624450683594,160.0,64325.05078125,0.0,2662.2431640625,1.0,278.8568420410156,282.9473876953125,296.86383056640625,301.0426330566406,293.1499938964844,293.1499938964844,279.1499938964844,38526.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923872709274292,1.0,0.0,0.0,3.7565765380859375,3.756602048873901,9.416245347892982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.779296875,0.0,1674.4586181640625,1895.4371337890625,0.0,3624.8544921875,0.9308649301528932,1.0,0.0,3.0,1.0,0.0
17921640,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049993276596069,0.566887378692627,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8826964497566223,0.4339958131313324,0.4745135009288788,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424065113067627,0.3755292296409607,0.2645398378372192,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281077146530151,0.3553609549999237,0.3390890061855316,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206133008003235,0.2300483733415603,1.0496692657470703,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829284667969,284.89117431640625,1.0,0.5947127342224121,0.7148599028587341,0.7148599028587341,1.0,1.0,-3.1614086627960205,1.4162520170211792,1.7451565265655518,0.6996099948883057,0.8943877220153809,0.8943877220153809,0.0,160.41624450683594,160.0,64325.05078125,0.0,2662.2431640625,1.0,278.8568420410156,282.9473876953125,296.86383056640625,301.0426330566406,293.1499938964844,293.1499938964844,279.1499938964844,38526.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923872709274292,1.0,0.0,0.0,3.7565765380859375,3.756602048873901,9.416245347892982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.779296875,0.0,1674.4586181640625,1895.4371337890625,0.0,3624.8544921875,0.9308649301528932,1.0,0.0,3.0,1.0,0.0
17921700,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7065677642822266,0.5652033686637878,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8844583630561829,0.435510903596878,0.475875049829483,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.843391478061676,0.3760611712932586,0.2647282481193542,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292118906974792,0.356050580739975,0.3395352959632873,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7212988138198853,0.2302123010158538,1.049723505973816,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2444763183594,297.2851257324219,285.02166748046875,1.0,0.594653844833374,0.7131609320640564,0.7131609320640564,1.0,1.0,-3.1616196632385254,1.4156243801116943,1.745995283126831,0.6987800002098083,0.98138427734375,0.98138427734375,0.0,159.85110473632812,160.0,63392.06640625,0.0,2659.630859375,1.0,279.1045837402344,283.0921630859375,296.8027038574219,300.8113098144531,293.1499938964844,293.1499938964844,279.1499938964844,34487.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184524416923524,1.0,0.0,0.0,3.79271411895752,3.792739391326904,9.59828184932121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.7890625,0.0,1686.0611572265625,1895.4371337890625,0.0,3574.86962890625,0.9379011392593384,1.0,0.0,3.0,1.0,0.0
17921760,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7084452509880066,0.5640552639961243,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.886195957660675,0.4372047483921051,0.477642148733139,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8444010019302368,0.3767849504947662,0.2651873528957367,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303021192550659,0.3569003641605377,0.3402815163135528,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.721987247467041,0.230503425002098,1.050786375999451,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.250732421875,297.290283203125,285.0108337402344,1.0,0.5949734449386597,0.7115263938903809,0.7115263938903809,1.0,1.0,-3.1648097038269043,1.416399002075195,1.7484108209609983,0.6988285183906555,1.0,1.0,0.0,159.59788513183594,163.0,63510.9296875,0.0,2664.604736328125,1.0,279.1437683105469,283.0830078125,296.8020935058594,300.8568115234375,293.1499938964844,293.1499938964844,278.8500061035156,33595.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916903793811798,1.0,0.0,0.0,3.8552865982055664,3.855312347412109,9.917600891640177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8310546875,0.0,1754.7763671875,1895.4371337890625,0.0,3560.5576171875,0.9497324228286744,1.0,0.0,3.0,1.0,0.0
17921820,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098730206489563,0.565091609954834,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875011801719666,0.439666211605072,0.480581670999527,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444414138793945,0.3772681951522827,0.2657145857810974,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306449055671692,0.3578180372714996,0.3413597345352173,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217940092086792,0.2305717468261718,1.0518168210983276,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535705566406,297.2840881347656,284.89532470703125,1.0,0.5963791608810425,0.7082573771476746,0.7082573771476746,1.0,1.0,-3.1722989082336426,1.4184272289276123,1.7538715600967407,0.6992401480674744,0.8942107558250427,0.8942107558250427,0.0,160.2584228515625,166.0,64258.0625,0.0,2683.097900390625,1.0,278.8568420410156,282.9458312988281,296.822998046875,300.9930419921875,293.1499938964844,293.1499938964844,279.1499938964844,38642.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250490665435792,1.0,0.0,0.0,3.753748893737793,3.753774404525757,9.402074852005172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.83984375,0.0,1672.0203857421875,1895.4371337890625,0.0,3635.67919921875,0.9305408000946044,1.0,0.0,3.0,1.0,0.0
