time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098730206489563,0.565091609954834,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875011801719666,0.439666211605072,0.480581670999527,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444414138793945,0.3772681951522827,0.2657145857810974,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306449055671692,0.3578180372714996,0.3413597345352173,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217940092086792,0.2305717468261718,1.0518168210983276,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535705566406,297.2840881347656,284.89532470703125,1.0,0.5963791608810425,0.7082573771476746,0.7082573771476746,1.0,1.0,-3.1722989082336426,1.4184272289276123,1.7538715600967407,0.6992401480674744,0.8942107558250427,0.8942107558250427,0.0,160.2584228515625,166.0,64258.0625,0.0,2683.097900390625,1.0,278.8568420410156,282.9458312988281,296.822998046875,300.9930419921875,293.1499938964844,293.1499938964844,279.1499938964844,38642.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250490665435792,1.0,0.0,0.0,3.753748893737793,3.753774404525757,9.402074852005172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.83984375,0.0,1672.0203857421875,1895.4371337890625,0.0,3635.67919921875,0.9305408000946044,1.0,0.0,3.0,1.0,0.0
17921940,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7111281156539917,0.5666707158088684,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8877929449081421,0.4415778219699859,0.482387363910675,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8440245985984802,0.3779842257499695,0.2660435438156128,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.830419659614563,0.3587060272693634,0.3420150876045227,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212862968444824,0.2308184802532196,1.052390456199646,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575988769531,297.28497314453125,285.0301208496094,1.0,0.5975847840309143,0.7062959671020508,0.7062959671020508,1.0,1.0,-3.1779534816741943,1.4201833009719849,1.7577701807022097,0.699679434299469,0.9931755065917968,0.9931755065917968,0.0,161.0205078125,166.0,63457.3046875,0.0,2698.54443359375,1.0,279.1191711425781,283.0938720703125,296.7605895996094,300.7777709960937,293.1499938964844,293.1499938964844,279.1499938964844,33804.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189223647117616,1.0,0.0,0.0,3.813495397567749,3.813520669937134,9.703753676149065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.3017578125,0.0,1705.620849609375,1895.4371337890625,0.0,3579.2099609375,0.941524088382721,1.0,0.0,3.0,1.0,0.0
17922000,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.712015688419342,0.5675424933433533,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8882617950439453,0.4429452121257782,0.4838747382164001,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8440212607383728,0.3785613775253296,0.2664495706558227,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8305069208145142,0.3593822121620178,0.3426571190357208,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211644053459167,0.2310525625944137,1.0534420013427734,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2607727050781,297.2866516113281,285.0195007324219,1.0,0.5985605120658875,0.7049883008003235,0.7049883008003235,1.0,1.0,-3.183079481124878,1.4219813346862793,1.7610981464385986,0.7003119587898254,1.0,1.0,0.0,161.52609252929688,169.0,63594.21875,0.0,2711.580322265625,1.0,279.1439208984375,283.0837097167969,296.7647399902344,300.8215026855469,293.1499938964844,293.1499938964844,278.8500061035156,33540.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182311296463012,1.0,0.0,0.0,3.859385013580322,3.859410524368286,9.938697758116175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.875,0.0,1759.3795166015625,1895.4371337890625,0.0,3572.825439453125,0.950507640838623,1.0,0.0,3.0,1.0,0.0
17922060,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117626070976257,0.5719801187515259,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8877870440483093,0.4454174637794494,0.4868976771831512,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424975872039795,0.3790223896503448,0.2670075297355652,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293340802192688,0.3602720201015472,0.3437692821025848,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196640372276306,0.2311141341924667,1.0546824932098389,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592468261719,297.27459716796875,284.8993530273437,1.0,0.601277768611908,0.7016249895095825,0.7016249895095825,1.0,1.0,-3.195078134536743,1.4259905815124512,1.7690874338150024,0.7016913294792175,0.9023577570915222,0.9023577570915222,0.0,163.52932739257812,172.0,64525.81640625,0.0,2746.70654296875,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.97137451171875,293.1499938964844,293.1499938964844,278.54998779296875,38294.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927038848400116,1.0,0.0,0.0,3.774170637130737,3.77419638633728,9.504654485681384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.2392578125,0.0,1693.50390625,1895.4371337890625,0.0,3653.969970703125,0.9347600936889648,1.0,0.0,3.0,1.0,0.0
17922120,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117626070976257,0.5719801187515259,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8877870440483093,0.4454174637794494,0.4868976771831512,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424975872039795,0.3790223896503448,0.2670075297355652,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293340802192688,0.3602720201015472,0.3437692821025848,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196640372276306,0.2311141341924667,1.0546824932098389,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592468261719,297.27459716796875,284.8993530273437,1.0,0.601277768611908,0.7016249895095825,0.7016249895095825,1.0,1.0,-3.195078134536743,1.4259905815124512,1.7690874338150024,0.7016913294792175,0.9023577570915222,0.9023577570915222,0.0,163.52932739257812,172.0,64525.81640625,0.0,2746.70654296875,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.97137451171875,293.1499938964844,293.1499938964844,278.54998779296875,38294.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927038848400116,1.0,0.0,0.0,3.774170637130737,3.77419638633728,9.504654485681384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.2392578125,0.0,1693.50390625,1895.4371337890625,0.0,3653.969970703125,0.9347600936889648,1.0,0.0,3.0,1.0,0.0
17922180,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100263237953186,0.5780200958251953,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862069845199585,0.4478031694889068,0.4894854724407196,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399486541748047,0.3793545961380005,0.2672505676746368,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271901607513428,0.3610287010669708,0.3445161879062652,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172728776931763,0.2310680299997329,1.054737567901611,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560729980469,297.260498046875,284.8951110839844,1.0,0.6041836142539978,0.6982616186141968,0.6982616186141968,1.0,1.0,-3.206301212310791,1.4295730590820312,1.7767281532287598,0.7028206586837769,0.8403393626213074,0.8403393626213074,0.0,166.06236267089844,160.0,64745.5546875,0.0,2783.392333984375,1.0,278.5582580566406,282.91119384765625,296.7548522949219,300.9648742675781,293.1499938964844,293.1499938964844,278.8500061035156,40338.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321417808532716,1.0,0.0,0.0,3.553849458694458,3.553873300552368,8.427356306128786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7119140625,0.0,1460.41357421875,1895.4371337890625,0.0,3700.75732421875,0.8879187107086182,1.0,0.0,3.0,1.0,0.0
17922240,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100263237953186,0.5780200958251953,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862069845199585,0.4478031694889068,0.4894854724407196,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399486541748047,0.3793545961380005,0.2672505676746368,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271901607513428,0.3610287010669708,0.3445161879062652,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172728776931763,0.2310680299997329,1.054737567901611,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560729980469,297.260498046875,284.8951110839844,1.0,0.6041836142539978,0.6982616186141968,0.6982616186141968,1.0,1.0,-3.206301212310791,1.4295730590820312,1.7767281532287598,0.7028206586837769,0.8403393626213074,0.8403393626213074,0.0,166.06236267089844,160.0,64745.5546875,0.0,2783.392333984375,1.0,278.5582580566406,282.91119384765625,296.7548522949219,300.9648742675781,293.1499938964844,293.1499938964844,278.8500061035156,40338.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321417808532716,1.0,0.0,0.0,3.553849458694458,3.553873300552368,8.427356306128786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7119140625,0.0,1460.41357421875,1895.4371337890625,0.0,3700.75732421875,0.8879187107086182,1.0,0.0,3.0,1.0,0.0
17922300,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7101010680198669,0.5761169791221619,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8881555199623108,0.4494414627552032,0.4910135865211487,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410903215408325,0.379969984292984,0.2675204575061798,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284227848052979,0.361765444278717,0.345032125711441,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181038856506348,0.2312773764133453,1.0550758838653564,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2580871582031,297.2605895996094,285.0146179199219,1.0,0.6036179661750793,0.6965799331665039,0.6965799331665039,1.0,1.0,-3.2069780826568604,1.4289844036102295,1.7779937982559204,0.7023252844810486,0.9219852089881896,0.9219852089881896,0.0,165.4524688720703,160.0,63971.703125,0.0,2781.43017578125,1.0,278.79931640625,283.0436096191406,296.6958923339844,300.73980712890625,293.1499938964844,293.1499938964844,278.8500061035156,34707.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258564710617064,1.0,0.0,0.0,3.598744630813598,3.5987679958343506,8.641623594485282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.4990234375,0.0,1467.3524169921875,1895.4371337890625,0.0,3643.10400390625,0.8948253393173218,1.0,0.0,3.0,1.0,0.0
17922360,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7111673951148987,0.5709218978881836,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8920198082923889,0.4511409699916839,0.4927853047847748,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8439392447471619,0.3806582391262054,0.2679541110992431,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312728404998779,0.3625657260417938,0.3457209169864654,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203524708747864,0.2315461933612823,1.055924892425537,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2616882324219,297.263916015625,284.99298095703125,1.0,0.6022096872329712,0.6948630809783936,0.6948630809783936,1.0,1.0,-3.204960346221924,1.427114725112915,1.7778456211090088,0.7010442614555359,0.92748761177063,0.92748761177063,0.0,163.6077117919922,163.0,64007.4453125,0.0,2767.221435546875,1.0,278.84234619140625,283.0271911621094,296.69781494140625,300.7855224609375,293.1499938964844,293.1499938964844,278.54998779296875,33968.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238889217376708,1.0,0.0,0.0,3.657029390335083,3.657052993774414,8.92380739969667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.619140625,0.0,1525.7769775390625,1895.4371337890625,0.0,3625.00390625,0.9051944017410278,1.0,0.0,3.0,1.0,0.0
17922420,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127270698547363,0.5683300495147705,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8952502608299255,0.453717827796936,0.4957394301891327,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.845652163028717,0.3811909854412079,0.2684424519538879,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331915736198425,0.3634856343269348,0.3467100262641907,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215561866760254,0.2316521257162094,1.056732177734375,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26434326171875,297.2624206542969,284.9140014648437,1.0,0.6024006605148315,0.6914293766021729,0.6914293766021729,1.0,1.0,-3.207667350769043,1.426545262336731,1.7811222076416016,0.6998949646949768,0.8487017154693604,0.8487017154693604,0.0,162.84661865234375,166.0,64399.046875,0.0,2768.59716796875,1.0,278.557861328125,282.9275817871094,296.7166748046875,300.89794921875,293.1499938964844,293.1499938964844,278.8500061035156,38761.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930556297302246,1.0,0.0,0.0,3.5221385955810547,3.522161960601806,8.277633583020361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0556640625,0.0,1415.4544677734375,1895.4371337890625,0.0,3686.2392578125,0.8794721364974976,1.0,0.0,3.0,1.0,0.0
17922480,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127270698547363,0.5683300495147705,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8952502608299255,0.453717827796936,0.4957394301891327,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.845652163028717,0.3811909854412079,0.2684424519538879,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331915736198425,0.3634856343269348,0.3467100262641907,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215561866760254,0.2316521257162094,1.056732177734375,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26434326171875,297.2624206542969,284.9140014648437,1.0,0.6024006605148315,0.6914293766021729,0.6914293766021729,1.0,1.0,-3.207667350769043,1.426545262336731,1.7811222076416016,0.6998949646949768,0.8487017154693604,0.8487017154693604,0.0,162.84661865234375,166.0,64399.046875,0.0,2768.59716796875,1.0,278.557861328125,282.9275817871094,296.7166748046875,300.89794921875,293.1499938964844,293.1499938964844,278.8500061035156,38761.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930556297302246,1.0,0.0,0.0,3.5221385955810547,3.522161960601806,8.277633583020361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0556640625,0.0,1415.4544677734375,1895.4371337890625,0.0,3686.2392578125,0.8794721364974976,1.0,0.0,3.0,1.0,0.0
17922540,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7150602340698242,0.5685491561889648,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8971990942955017,0.4569905698299408,0.499079018831253,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462631106376648,0.3823951184749603,0.2691543996334076,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340176939964294,0.3649489283561706,0.3479480743408203,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218095660209656,0.23210971057415,1.0583254098892212,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709655761719,297.26806640625,285.00152587890625,1.0,0.6037552356719971,0.6879956722259521,0.6879956722259521,1.0,1.0,-3.2156763076782227,1.4283900260925293,1.7872862815856934,0.7000873684883118,0.9353303909301758,0.9353303909301758,0.0,163.26446533203125,169.0,63869.421875,0.0,2787.27587890625,1.0,278.84149169921875,283.0303955078125,296.6634521484375,300.7373046875,293.1499938964844,293.1499938964844,278.54998779296875,33376.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92353755235672,1.0,0.0,0.0,3.645286798477173,3.645310401916504,8.866591656442324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.09375,0.0,1508.3284912109375,1895.4371337890625,0.0,3621.768798828125,0.9023492336273192,1.0,0.0,3.0,1.0,0.0
17922600,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7150602340698242,0.5685491561889648,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8971990942955017,0.4569905698299408,0.499079018831253,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462631106376648,0.3823951184749603,0.2691543996334076,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340176939964294,0.3649489283561706,0.3479480743408203,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218095660209656,0.23210971057415,1.0583254098892212,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709655761719,297.26806640625,285.00152587890625,1.0,0.6037552356719971,0.6879956722259521,0.6879956722259521,1.0,1.0,-3.2156763076782227,1.4283900260925293,1.7872862815856934,0.7000873684883118,0.9353303909301758,0.9353303909301758,0.0,163.26446533203125,169.0,63869.421875,0.0,2787.27587890625,1.0,278.84149169921875,283.0303955078125,296.6634521484375,300.7373046875,293.1499938964844,293.1499938964844,278.54998779296875,33376.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92353755235672,1.0,0.0,0.0,3.645286798477173,3.645310401916504,8.866591656442324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.09375,0.0,1508.3284912109375,1895.4371337890625,0.0,3621.768798828125,0.9023492336273192,1.0,0.0,3.0,1.0,0.0
17922660,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.715021550655365,0.5716586709022522,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.897341787815094,0.4594880938529968,0.5020408630371094,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452577590942383,0.3828078806400299,0.2696197628974914,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.833328127861023,0.3657653033733368,0.3489241003990173,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207757234573364,0.2321532964706421,1.059262990951538,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704772949219,297.2611083984375,284.91473388671875,1.0,0.605883777141571,0.6847419142723083,0.6847419142723083,1.0,1.0,-3.225374221801758,1.431039333343506,1.7943350076675415,0.7008572220802307,0.854539692401886,0.854539692401886,0.0,164.74041748046875,172.0,64514.8359375,0.0,2815.33349609375,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.86865234375,293.1499938964844,293.1499938964844,278.8500061035156,38341.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314351677894592,1.0,0.0,0.0,3.533923864364624,3.533947229385376,8.33312071790715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.529296875,0.0,1424.78662109375,1895.4371337890625,0.0,3694.288818359375,0.8816931843757629,1.0,0.0,3.0,1.0,0.0
17922720,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.715021550655365,0.5716586709022522,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.897341787815094,0.4594880938529968,0.5020408630371094,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452577590942383,0.3828078806400299,0.2696197628974914,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.833328127861023,0.3657653033733368,0.3489241003990173,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207757234573364,0.2321532964706421,1.059262990951538,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704772949219,297.2611083984375,284.91473388671875,1.0,0.605883777141571,0.6847419142723083,0.6847419142723083,1.0,1.0,-3.225374221801758,1.431039333343506,1.7943350076675415,0.7008572220802307,0.854539692401886,0.854539692401886,0.0,164.74041748046875,172.0,64514.8359375,0.0,2815.33349609375,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.86865234375,293.1499938964844,293.1499938964844,278.8500061035156,38341.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314351677894592,1.0,0.0,0.0,3.533923864364624,3.533947229385376,8.33312071790715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.529296875,0.0,1424.78662109375,1895.4371337890625,0.0,3694.288818359375,0.8816931843757629,1.0,0.0,3.0,1.0,0.0
17922780,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.71533203125,0.5754740834236145,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973272442817688,0.4627149403095245,0.5053678154945374,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8441409468650818,0.3839231133460998,0.2702938318252563,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324888348579407,0.3671435117721557,0.3501184284687042,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195944786071777,0.2325550317764282,1.0608009099960327,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2741394042969,297.2615051269531,285.0048522949219,1.0,0.6085308194160461,0.6814880967140198,0.6814880967140198,1.0,1.0,-3.2375316619873047,1.4347892999649048,1.8027423620224,0.7021288871765137,0.9444133043289183,0.9444133043289183,0.0,166.56585693359375,175.0,64108.69921875,0.0,2850.589599609375,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.7157287597656,293.1499938964844,293.1499938964844,278.54998779296875,33150.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253169894218444,1.0,0.0,0.0,3.663716554641724,3.663740158081055,8.956473038779222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3349609375,0.0,1527.08447265625,1895.4371337890625,0.0,3638.1435546875,0.9063386917114258,1.0,0.0,3.0,1.0,0.0
17922840,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.71533203125,0.5754740834236145,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973272442817688,0.4627149403095245,0.5053678154945374,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8441409468650818,0.3839231133460998,0.2702938318252563,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324888348579407,0.3671435117721557,0.3501184284687042,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195944786071777,0.2325550317764282,1.0608009099960327,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2741394042969,297.2615051269531,285.0048522949219,1.0,0.6085308194160461,0.6814880967140198,0.6814880967140198,1.0,1.0,-3.2375316619873047,1.4347892999649048,1.8027423620224,0.7021288871765137,0.9444133043289183,0.9444133043289183,0.0,166.56585693359375,175.0,64108.69921875,0.0,2850.589599609375,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.7157287597656,293.1499938964844,293.1499938964844,278.54998779296875,33150.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253169894218444,1.0,0.0,0.0,3.663716554641724,3.663740158081055,8.956473038779222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3349609375,0.0,1527.08447265625,1895.4371337890625,0.0,3638.1435546875,0.9063386917114258,1.0,0.0,3.0,1.0,0.0
17922900,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7145705223083496,0.5778096914291382,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.897083044052124,0.4639907777309418,0.5070171356201172,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433845639228821,0.3841496109962463,0.2706257700920105,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318789005279541,0.3675630688667297,0.3507125675678253,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.718849241733551,0.2325910627841949,1.061630129814148,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.27362060546875,297.2575378417969,284.87725830078125,1.0,0.6100120544433594,0.6798611879348755,0.6798611879348755,1.0,1.0,-3.24417781829834,1.4368971586227417,1.807280659675598,0.7029209733009338,0.8577461242675781,0.8577461242675781,0.0,167.65609741210938,175.0,65039.26953125,0.0,2870.471923828125,1.0,278.5973205566406,282.8805236816406,296.66998291015625,300.928955078125,293.1499938964844,293.1499938964844,278.54998779296875,37455.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93172687292099,1.0,0.0,0.0,3.6330645084381104,3.6330888271331774,8.807234053165303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.5341796875,0.0,1525.2508544921875,1895.4371337890625,0.0,3696.95947265625,0.9003411531448364,1.0,0.0,3.0,1.0,0.0
17922960,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7133277058601379,0.5809529423713684,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.896202564239502,0.4651616513729095,0.5083205699920654,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8420403599739075,0.3842566609382629,0.2707313895225525,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307279348373413,0.3678773939609527,0.3510541319847107,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176126837730408,0.2325392365455627,1.0616570711135864,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.27227783203125,297.252197265625,284.9135437011719,1.0,0.6115009188652039,0.6781132221221924,0.6781132221221924,1.0,1.0,-3.2498912811279297,1.4384857416152954,1.8114055395126345,0.7033776640892029,0.8609507083892822,0.8609507083892822,0.0,168.9871368408203,163.0,64873.94140625,0.0,2889.809814453125,1.0,278.55780029296875,282.91015625,296.649169921875,300.85595703125,293.1499938964844,293.1499938964844,278.8500061035156,38217.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339038133621216,1.0,0.0,0.0,3.5617430210113525,3.561766624450684,8.464834309052094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8173828125,0.0,1453.3680419921875,1895.4371337890625,0.0,3716.87109375,0.8877140283584595,1.0,0.0,3.0,1.0,0.0
17923020,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7133923172950745,0.5744279623031616,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9015613794326782,0.4683031141757965,0.5114067792892456,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455628156661987,0.3852623701095581,0.2712327837944031,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343598246574402,0.3691379427909851,0.3520083725452423,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202847599983215,0.2328306883573532,1.062092900276184,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2758178710937,297.25360107421875,284.9960632324219,1.0,0.6094937920570374,0.674617350101471,0.674617350101471,1.0,1.0,-3.24756932258606,1.4351463317871094,1.81242311000824,0.7010334730148315,0.944208800792694,0.944208800792694,0.0,166.67803955078125,166.0,64233.69140625,0.0,2872.140625,1.0,278.841796875,283.0116271972656,296.5932922363281,300.6937866210937,293.1499938964844,293.1499938964844,278.54998779296875,33415.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927922785282135,1.0,0.0,0.0,3.6834890842437744,3.683512926101685,9.05340698409418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7109375,0.0,1551.2347412109375,1895.4371337890625,0.0,3662.086669921875,0.91089528799057,1.0,0.0,3.0,1.0,0.0
17923080,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7133923172950745,0.5744279623031616,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9015613794326782,0.4683031141757965,0.5114067792892456,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455628156661987,0.3852623701095581,0.2712327837944031,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343598246574402,0.3691379427909851,0.3520083725452423,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202847599983215,0.2328306883573532,1.062092900276184,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2758178710937,297.25360107421875,284.9960632324219,1.0,0.6094937920570374,0.674617350101471,0.674617350101471,1.0,1.0,-3.24756932258606,1.4351463317871094,1.81242311000824,0.7010334730148315,0.944208800792694,0.944208800792694,0.0,166.67803955078125,166.0,64233.69140625,0.0,2872.140625,1.0,278.841796875,283.0116271972656,296.5932922363281,300.6937866210937,293.1499938964844,293.1499938964844,278.54998779296875,33415.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927922785282135,1.0,0.0,0.0,3.6834890842437744,3.683512926101685,9.05340698409418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7109375,0.0,1551.2347412109375,1895.4371337890625,0.0,3662.086669921875,0.91089528799057,1.0,0.0,3.0,1.0,0.0
17923140,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7136505246162415,0.5722718238830566,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.903935968875885,0.4699204564094543,0.5133882164955139,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468536138534546,0.3854414224624634,0.2715087234973907,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357720971107483,0.3695846498012543,0.3525910973548889,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.721190869808197,0.2327893227338791,1.062344312667847,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2762756347656,297.2507629394531,284.8811950683594,1.0,0.6094490885734558,0.6722401976585388,0.6722401976585388,1.0,1.0,-3.2483723163604736,1.4340037107467651,1.814368724822998,0.6996983289718628,0.84845370054245,0.84845370054245,0.0,165.97781372070312,166.0,64767.140625,0.0,2869.95654296875,1.0,278.5741577148437,282.88006591796875,296.6280822753906,300.8620910644531,293.1499938964844,293.1499938964844,278.54998779296875,39559.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350585341453552,1.0,0.0,0.0,3.589836359024048,3.589860439300537,8.598893828093424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.5185546875,0.0,1493.45166015625,1895.4371337890625,0.0,3727.4189453125,0.8935811519622803,1.0,0.0,3.0,1.0,0.0
17923200,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7137117981910706,0.572287380695343,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044053554534912,0.4706985056400299,0.5141646862030029,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468727469444275,0.3855316340923309,0.2715353071689605,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358842134475708,0.3697964251041412,0.3527519702911377,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.721138596534729,0.2327627390623092,1.062127947807312,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.2765197753906,297.2493591308594,284.9062805175781,1.0,0.609599769115448,0.6711214780807495,0.6711214780807495,1.0,1.0,-3.249166488647461,1.433643102645874,1.815523386001587,0.6991944313049316,0.8551386594772339,0.8551386594772339,0.0,166.01858520507812,169.0,64678.57421875,0.0,2871.848876953125,1.0,278.5575866699219,282.90167236328125,296.6094665527344,300.8079528808594,293.1499938964844,293.1499938964844,278.8500061035156,38735.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354422092437744,1.0,0.0,0.0,3.557711124420166,3.557734727859497,8.445680350632756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0361328125,0.0,1452.8465576171875,1895.4371337890625,0.0,3730.921630859375,0.8872399926185608,1.0,0.0,3.0,1.0,0.0
17923260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7149226069450378,0.5727152824401855,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9061810374259948,0.4739132821559906,0.5174055099487305,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472528457641602,0.386582463979721,0.272119790315628,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364697098731995,0.3710900843143463,0.3538066744804382,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211852669715881,0.2331085354089737,1.0631414651870728,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2823181152344,297.2530517578125,284.9996032714844,1.0,0.6108507513999939,0.6678701639175415,0.6678701639175415,1.0,1.0,-3.25625228881836,1.4347795248031616,1.8214727640151973,0.6988147497177124,0.9428334832191468,0.9428334832191468,0.0,166.4691925048828,172.0,64107.18359375,0.0,2889.2177734375,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6434631347656,293.1499938964844,293.1499938964844,278.54998779296875,33455.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283962845802308,1.0,0.0,0.0,3.675880193710327,3.675904035568237,9.016043804876972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.1572265625,0.0,1542.9775390625,1895.4371337890625,0.0,3666.432373046875,0.9092933535575868,1.0,0.0,3.0,1.0,0.0
17923320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7149226069450378,0.5727152824401855,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9061810374259948,0.4739132821559906,0.5174055099487305,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472528457641602,0.386582463979721,0.272119790315628,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364697098731995,0.3710900843143463,0.3538066744804382,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211852669715881,0.2331085354089737,1.0631414651870728,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2823181152344,297.2530517578125,284.9996032714844,1.0,0.6108507513999939,0.6678701639175415,0.6678701639175415,1.0,1.0,-3.25625228881836,1.4347795248031616,1.8214727640151973,0.6988147497177124,0.9428334832191468,0.9428334832191468,0.0,166.4691925048828,172.0,64107.18359375,0.0,2889.2177734375,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6434631347656,293.1499938964844,293.1499938964844,278.54998779296875,33455.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283962845802308,1.0,0.0,0.0,3.675880193710327,3.675904035568237,9.016043804876972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.1572265625,0.0,1542.9775390625,1895.4371337890625,0.0,3666.432373046875,0.9092933535575868,1.0,0.0,3.0,1.0,0.0
17923380,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138554453849792,0.5758901834487915,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062091708183287,0.4763605296611786,0.5203189253807068,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.846137285232544,0.3868760764598846,0.2725027203559875,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356462121009827,0.3717639744281769,0.3546494841575622,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200508117675781,0.2330650091171264,1.0637003183364868,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2831115722656,297.2472229003906,284.9115600585937,1.0,0.6128805875778198,0.6646188497543335,0.6646188497543335,1.0,1.0,-3.265263557434082,1.4367350339889526,1.8285285234451287,0.6989132761955261,0.8592320084571838,0.8592320084571838,0.0,167.94403076171875,175.0,64760.76171875,0.0,2916.41748046875,1.0,278.5575866699219,282.8999938964844,296.5802001953125,300.7787780761719,293.1499938964844,293.1499938964844,278.8500061035156,38432.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360993504524232,1.0,0.0,0.0,3.5637402534484863,3.5637638568878174,8.474330002172792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7587890625,0.0,1457.0687255859375,1895.4371337890625,0.0,3736.918212890625,0.8883435130119324,1.0,0.0,3.0,1.0,0.0
17923440,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138554453849792,0.5758901834487915,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062091708183287,0.4763605296611786,0.5203189253807068,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.846137285232544,0.3868760764598846,0.2725027203559875,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356462121009827,0.3717639744281769,0.3546494841575622,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200508117675781,0.2330650091171264,1.0637003183364868,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2831115722656,297.2472229003906,284.9115600585937,1.0,0.6128805875778198,0.6646188497543335,0.6646188497543335,1.0,1.0,-3.265263557434082,1.4367350339889526,1.8285285234451287,0.6989132761955261,0.8592320084571838,0.8592320084571838,0.0,167.94403076171875,175.0,64760.76171875,0.0,2916.41748046875,1.0,278.5575866699219,282.8999938964844,296.5802001953125,300.7787780761719,293.1499938964844,293.1499938964844,278.8500061035156,38432.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360993504524232,1.0,0.0,0.0,3.5637402534484863,3.5637638568878174,8.474330002172792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7587890625,0.0,1457.0687255859375,1895.4371337890625,0.0,3736.918212890625,0.8883435130119324,1.0,0.0,3.0,1.0,0.0
17923500,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7135311961174011,0.5779704451560974,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9059658050537108,0.4779234230518341,0.5218061208724976,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453609943389893,0.3873384296894073,0.2727011740207672,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350170254707336,0.3723535239696502,0.3550736010074615,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192757725715637,0.2331889569759369,1.0639126300811768,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2854919433594,297.2474670410156,285.0238647460937,1.0,0.6140769720077515,0.6629931926727295,0.6629931926727295,1.0,1.0,-3.2703206539154053,1.4379503726959229,1.8323702812194824,0.699022114276886,0.939915895462036,0.939915895462036,0.0,168.87359619140625,175.0,64088.30078125,0.0,2932.313232421875,1.0,278.7997436523437,283.0245056152344,296.52606201171875,300.57000732421875,293.1499938964844,293.1499938964844,278.8500061035156,33788.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308173656463624,1.0,0.0,0.0,3.62118411064148,3.621207475662232,8.7497267031722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.5771484375,0.0,1484.9290771484375,1895.4371337890625,0.0,3688.630859375,0.8988703489303589,1.0,0.0,3.0,1.0,0.0
17923560,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7132400870323181,0.5797562003135681,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9060922265052797,0.4795863032341003,0.5236229300498962,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449317216873169,0.3879083693027496,0.2731078863143921,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.834693431854248,0.3730344772338867,0.3557288348674774,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187723517417908,0.2333858460187912,1.0648479461669922,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.28857421875,297.2489318847656,285.00567626953125,1.0,0.6154305934906006,0.6612855792045593,0.6612855792045593,1.0,1.0,-3.27676773071289,1.4397356510162354,1.8370320796966555,0.6994045972824097,0.9517396688461304,0.9517396688461304,0.0,169.76527404785156,163.0,64322.72265625,0.0,2950.999267578125,1.0,278.8426208496094,283.0090026855469,296.53057861328125,300.6279602050781,293.1499938964844,293.1499938964844,278.54998779296875,33131.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929563283920288,1.0,0.0,0.0,3.691769361495972,3.691793203353882,9.094156325772927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.052734375,0.0,1558.4327392578125,1895.4371337890625,0.0,3677.1376953125,0.9124546647071838,1.0,0.0,3.0,1.0,0.0
17923620,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7117880582809448,0.573306679725647,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115286469459534,0.4819395542144775,0.52633136510849,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481947779655457,0.3880956768989563,0.2733470499515533,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8380948305130005,0.3735992908477783,0.3563719987869262,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212300896644592,0.233239009976387,1.064449906349182,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28973388671875,297.24346923828125,284.90362548828125,1.0,0.6131263971328735,0.657870352268219,0.657870352268219,1.0,1.0,-3.272456407546997,1.435197353363037,1.8372591733932493,0.6962860822677612,0.8583189249038696,0.8583189249038696,0.0,167.399169921875,166.0,64818.36328125,0.0,2928.60791015625,1.0,278.55743408203125,282.88775634765625,296.5567932128906,300.76416015625,293.1499938964844,293.1499938964844,278.8500061035156,38674.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376303553581238,1.0,0.0,0.0,3.576772689819336,3.576796531677246,8.536424047633773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1318359375,0.0,1472.822021484375,1895.4371337890625,0.0,3750.8759765625,0.8912819027900696,1.0,0.0,3.0,1.0,0.0
17923680,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7117880582809448,0.573306679725647,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115286469459534,0.4819395542144775,0.52633136510849,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481947779655457,0.3880956768989563,0.2733470499515533,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8380948305130005,0.3735992908477783,0.3563719987869262,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212300896644592,0.233239009976387,1.064449906349182,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28973388671875,297.24346923828125,284.90362548828125,1.0,0.6131263971328735,0.657870352268219,0.657870352268219,1.0,1.0,-3.272456407546997,1.435197353363037,1.8372591733932493,0.6962860822677612,0.8583189249038696,0.8583189249038696,0.0,167.399169921875,166.0,64818.36328125,0.0,2928.60791015625,1.0,278.55743408203125,282.88775634765625,296.5567932128906,300.76416015625,293.1499938964844,293.1499938964844,278.8500061035156,38674.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376303553581238,1.0,0.0,0.0,3.576772689819336,3.576796531677246,8.536424047633773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1318359375,0.0,1472.822021484375,1895.4371337890625,0.0,3750.8759765625,0.8912819027900696,1.0,0.0,3.0,1.0,0.0
