time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7132650017738342,0.5700520873069763,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9155300259590148,0.4851130843162536,0.5294504165649414,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502246141433716,0.3890596628189087,0.2738234400749206,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402639031410217,0.3747971951961517,0.3572729527950287,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226011157035828,0.2335183173418045,1.064850926399231,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969665527344,297.247314453125,284.99676513671875,1.0,0.61302649974823,0.6544551253318787,0.6544551253318787,1.0,1.0,-3.273922204971313,1.433362364768982,1.8405598402023315,0.6939600110054016,0.943886399269104,0.943886399269104,0.0,166.34866333007812,169.0,64131.5,0.0,2925.879638671875,1.0,278.84185791015625,282.9993591308594,296.5061340332031,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33588.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303067326545716,1.0,0.0,0.0,3.6878137588500977,3.687837839126587,9.074678928300272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.44140625,0.0,1557.4180908203125,1895.4371337890625,0.0,3683.9521484375,0.91205894947052,1.0,0.0,3.0,1.0,0.0
17923800,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7132650017738342,0.5700520873069763,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9155300259590148,0.4851130843162536,0.5294504165649414,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502246141433716,0.3890596628189087,0.2738234400749206,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402639031410217,0.3747971951961517,0.3572729527950287,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226011157035828,0.2335183173418045,1.064850926399231,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969665527344,297.247314453125,284.99676513671875,1.0,0.61302649974823,0.6544551253318787,0.6544551253318787,1.0,1.0,-3.273922204971313,1.433362364768982,1.8405598402023315,0.6939600110054016,0.943886399269104,0.943886399269104,0.0,166.34866333007812,169.0,64131.5,0.0,2925.879638671875,1.0,278.84185791015625,282.9993591308594,296.5061340332031,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33588.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303067326545716,1.0,0.0,0.0,3.6878137588500977,3.687837839126587,9.074678928300272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.44140625,0.0,1557.4180908203125,1895.4371337890625,0.0,3683.9521484375,0.91205894947052,1.0,0.0,3.0,1.0,0.0
17923860,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.71279376745224,0.5709330439567566,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.916869044303894,0.4875369668006897,0.5323001146316528,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501189947128296,0.3892966210842132,0.2741408944129944,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404050469398499,0.3754019141197204,0.358015775680542,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223079204559326,0.2334469109773636,1.0651111602783203,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.300537109375,297.2430725097656,284.9093933105469,1.0,0.6141207814216614,0.6512336134910583,0.6512336134910583,1.0,1.0,-3.2795488834381104,1.433487892150879,1.846060991287232,0.6928909420967102,0.858846127986908,0.858846127986908,0.0,166.89134216308594,172.0,64713.90234375,0.0,2940.877197265625,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38588.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374392032623292,1.0,0.0,0.0,3.569517135620117,3.569540739059448,8.50182686917833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.123046875,0.0,1464.3956298828125,1895.4371337890625,0.0,3749.134521484375,0.8897455334663391,1.0,0.0,3.0,1.0,0.0
17923920,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.71279376745224,0.5709330439567566,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.916869044303894,0.4875369668006897,0.5323001146316528,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501189947128296,0.3892966210842132,0.2741408944129944,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404050469398499,0.3754019141197204,0.358015775680542,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223079204559326,0.2334469109773636,1.0651111602783203,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.300537109375,297.2430725097656,284.9093933105469,1.0,0.6141207814216614,0.6512336134910583,0.6512336134910583,1.0,1.0,-3.2795488834381104,1.433487892150879,1.846060991287232,0.6928909420967102,0.858846127986908,0.858846127986908,0.0,166.89134216308594,172.0,64713.90234375,0.0,2940.877197265625,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38588.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374392032623292,1.0,0.0,0.0,3.569517135620117,3.569540739059448,8.50182686917833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.123046875,0.0,1464.3956298828125,1895.4371337890625,0.0,3749.134521484375,0.8897455334663391,1.0,0.0,3.0,1.0,0.0
17923980,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7127668857574463,0.5732274055480957,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9176263213157654,0.4907748699188232,0.535590648651123,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.849586009979248,0.390294075012207,0.274707019329071,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.840092658996582,0.3766272366046905,0.3590307235717773,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216136455535889,0.2337584048509597,1.0661091804504397,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3090209960937,297.2460327148437,285.0048522949219,1.0,0.616043746471405,0.6480121612548828,0.6480121612548828,1.0,1.0,-3.2888433933258057,1.4352504014968872,1.853593111038208,0.6925496459007263,0.950796365737915,0.950796365737915,0.0,168.06802368164062,175.0,64230.1015625,0.0,2967.3212890625,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5826721191406,293.1499938964844,293.1499938964844,278.54998779296875,33296.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303243160247804,1.0,0.0,0.0,3.692517280578613,3.692541122436523,9.097841484617676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.7021484375,0.0,1560.525146484375,1895.4371337890625,0.0,3684.11376953125,0.912948727607727,1.0,0.0,3.0,1.0,0.0
17924040,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7127668857574463,0.5732274055480957,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9176263213157654,0.4907748699188232,0.535590648651123,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.849586009979248,0.390294075012207,0.274707019329071,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.840092658996582,0.3766272366046905,0.3590307235717773,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216136455535889,0.2337584048509597,1.0661091804504397,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3090209960937,297.2460327148437,285.0048522949219,1.0,0.616043746471405,0.6480121612548828,0.6480121612548828,1.0,1.0,-3.2888433933258057,1.4352504014968872,1.853593111038208,0.6925496459007263,0.950796365737915,0.950796365737915,0.0,168.06802368164062,175.0,64230.1015625,0.0,2967.3212890625,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5826721191406,293.1499938964844,293.1499938964844,278.54998779296875,33296.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303243160247804,1.0,0.0,0.0,3.692517280578613,3.692541122436523,9.097841484617676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.7021484375,0.0,1560.525146484375,1895.4371337890625,0.0,3684.11376953125,0.912948727607727,1.0,0.0,3.0,1.0,0.0
17924100,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7118186950683594,0.5750005841255188,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9176161289215088,0.4920380711555481,0.5372318625450134,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8490290641784668,0.3904619812965393,0.2749954462051391,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396573066711426,0.3769701719284057,0.3595491349697113,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210447788238525,0.2337521612644195,1.0667214393615725,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.31158447265625,297.2440185546875,284.8766784667969,1.0,0.6172493100166321,0.6464014053344727,0.6464014053344727,1.0,1.0,-3.294400215148926,1.4365129470825195,1.857887387275696,0.6926083564758301,0.8637264370918274,0.8637264370918274,0.0,168.91351318359375,175.0,65176.578125,0.0,2983.98828125,1.0,278.5966796875,282.85498046875,296.54150390625,300.80328369140625,293.1499938964844,293.1499938964844,278.54998779296875,37466.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363213777542114,1.0,0.0,0.0,3.662335634231568,3.662360191345215,8.949722882789501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.9619140625,0.0,1557.9432373046875,1895.4371337890625,0.0,3738.943115234375,0.9069383144378662,1.0,0.0,3.0,1.0,0.0
17924160,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7103562951087952,0.5777288675308228,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9167833924293518,0.4931851327419281,0.5385048389434814,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477970957756042,0.3905024528503418,0.2750528752803802,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8385987281799316,0.3772013485431671,0.3598088920116424,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199257016181946,0.2336479425430297,1.0665091276168823,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3134765625,297.2406311035156,284.91180419921875,1.0,0.6185030937194824,0.6447098255157471,0.6447098255157471,1.0,1.0,-3.2991387844085693,1.4373172521591189,1.861821532249451,0.6923741698265076,0.8655492067337036,0.8655492067337036,0.0,170.05189514160156,163.0,64996.71875,0.0,3000.59423828125,1.0,278.5575561523437,282.8834533691406,296.5286560058594,300.7378234863281,293.1499938964844,293.1499938964844,278.8500061035156,38296.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381318092346193,1.0,0.0,0.0,3.5900490283966064,3.5900728702545166,8.599913030593598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.85546875,0.0,1484.3909912109375,1895.4371337890625,0.0,3755.444091796875,0.89402836561203,1.0,0.0,3.0,1.0,0.0
17924220,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7099008560180664,0.5705310702323914,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9232592582702636,0.4963403940200805,0.5415719747543335,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516378998756409,0.3914068341255188,0.275467187166214,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425167202949524,0.3783296048641205,0.3606165647506714,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227505445480347,0.2338472157716751,1.066451907157898,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32275390625,297.2434387207031,284.9980773925781,1.0,0.6161300539970398,0.6413267254829407,0.6413267254829407,1.0,1.0,-3.2951133251190186,1.4326032400131226,1.862510204315185,0.6888259649276733,0.9521856307983398,0.9521856307983398,0.0,167.44064331054688,166.0,64348.29296875,0.0,2977.243408203125,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897216796875,293.1499938964844,293.1499938964844,278.54998779296875,33365.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312494397163392,1.0,0.0,0.0,3.711473226547241,3.7114975452423096,9.191491017190856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8544921875,0.0,1582.5994873046875,1895.4371337890625,0.0,3692.588134765625,0.9169249534606934,1.0,0.0,3.0,1.0,0.0
17924280,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7099008560180664,0.5705310702323914,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9232592582702636,0.4963403940200805,0.5415719747543335,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516378998756409,0.3914068341255188,0.275467187166214,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425167202949524,0.3783296048641205,0.3606165647506714,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227505445480347,0.2338472157716751,1.066451907157898,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32275390625,297.2434387207031,284.9980773925781,1.0,0.6161300539970398,0.6413267254829407,0.6413267254829407,1.0,1.0,-3.2951133251190186,1.4326032400131226,1.862510204315185,0.6888259649276733,0.9521856307983398,0.9521856307983398,0.0,167.44064331054688,166.0,64348.29296875,0.0,2977.243408203125,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897216796875,293.1499938964844,293.1499938964844,278.54998779296875,33365.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312494397163392,1.0,0.0,0.0,3.711473226547241,3.7114975452423096,9.191491017190856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8544921875,0.0,1582.5994873046875,1895.4371337890625,0.0,3692.588134765625,0.9169249534606934,1.0,0.0,3.0,1.0,0.0
17924340,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7096598744392395,0.5679922699928284,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9262958765029908,0.4981071352958679,0.5437282919883728,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530945181846619,0.3915083110332489,0.2756921350955963,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8440969586372375,0.378708153963089,0.3611389100551605,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237388491630554,0.2337363064289093,1.0663756132125854,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3275146484375,297.2402648925781,284.88916015625,1.0,0.6159029603004456,0.6387555599212646,0.6387555599212646,1.0,1.0,-3.2951102256774902,1.4304277896881104,1.86468243598938,0.686498761177063,0.8573408722877502,0.8573408722877502,0.0,166.57408142089844,166.0,64907.90234375,0.0,2972.387451171875,1.0,278.5676574707031,282.8621520996094,296.5339050292969,300.7610168457031,293.1499938964844,293.1499938964844,278.54998779296875,39419.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382309913635254,1.0,0.0,0.0,3.608103275299072,3.6081275939941406,8.68662766606576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.69140625,0.0,1512.34521484375,1895.4371337890625,0.0,3756.34716796875,0.8981845378875732,1.0,0.0,3.0,1.0,0.0
17924400,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7095367312431335,0.5679550766944885,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9266973733901978,0.4986890256404876,0.5442976951599121,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8531122207641602,0.3915542960166931,0.2756917476654053,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441784381866455,0.3788370490074157,0.3612249791622162,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7237010598182678,0.2337012887001037,1.0661267042160034,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3291931152344,297.2393493652344,284.9053955078125,1.0,0.6159692406654358,0.6379436254501343,0.6379436254501343,1.0,1.0,-3.2954630851745605,1.429890275001526,1.865572810173035,0.6858580708503723,0.8612315654754639,0.8612315654754639,0.0,166.57525634765625,169.0,64865.91796875,0.0,2973.156494140625,1.0,278.5573425292969,282.8759765625,296.52392578125,300.7275085449219,293.1499938964844,293.1499938964844,278.8500061035156,38701.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938263177871704,1.0,0.0,0.0,3.588749885559082,3.588773965835572,8.593690381530905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9228515625,0.0,1485.9571533203125,1895.4371337890625,0.0,3756.64013671875,0.8940555453300476,1.0,0.0,3.0,1.0,0.0
17924460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099658846855164,0.5681137442588806,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9287331700325012,0.5019153952598572,0.5475238561630249,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.853543758392334,0.3925104737281799,0.2761986851692199,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.844790518283844,0.380010038614273,0.3621502816677093,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237820029258728,0.23398457467556,1.0668084621429443,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3412475585937,297.2429504394531,285.0035400390625,1.0,0.617018461227417,0.6347832083702087,0.6347832083702087,1.0,1.0,-3.3015613555908203,1.4299168586730957,1.8716444969177248,0.6843928098678589,0.9533897638320924,0.9533897638320924,0.0,166.88449096679688,172.0,64325.52734375,0.0,2988.022705078125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835266113281,293.1499938964844,293.1499938964844,278.54998779296875,33402.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305053353309632,1.0,0.0,0.0,3.706954717636109,3.7069787979125977,9.169124268737504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3447265625,0.0,1577.7257080078125,1895.4371337890625,0.0,3685.772216796875,0.9162790179252625,1.0,0.0,3.0,1.0,0.0
17924520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7099658846855164,0.5681137442588806,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9287331700325012,0.5019153952598572,0.5475238561630249,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.853543758392334,0.3925104737281799,0.2761986851692199,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.844790518283844,0.380010038614273,0.3621502816677093,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237820029258728,0.23398457467556,1.0668084621429443,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3412475585937,297.2429504394531,285.0035400390625,1.0,0.617018461227417,0.6347832083702087,0.6347832083702087,1.0,1.0,-3.3015613555908203,1.4299168586730957,1.8716444969177248,0.6843928098678589,0.9533897638320924,0.9533897638320924,0.0,166.88449096679688,172.0,64325.52734375,0.0,2988.022705078125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835266113281,293.1499938964844,293.1499938964844,278.54998779296875,33402.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305053353309632,1.0,0.0,0.0,3.706954717636109,3.7069787979125977,9.169124268737504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3447265625,0.0,1577.7257080078125,1895.4371337890625,0.0,3685.772216796875,0.9162790179252625,1.0,0.0,3.0,1.0,0.0
17924580,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7080563306808472,0.5711542367935181,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287009239196776,0.5043150186538696,0.5504051446914673,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523791432380676,0.3926919996738434,0.2765104472637176,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438915014266968,0.3805457949638366,0.3628711700439453,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226364612579346,0.2338691651821136,1.0670769214630127,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.349365234375,297.23858642578125,284.9107666015625,1.0,0.6188939809799194,0.631622850894928,0.631622850894928,1.0,1.0,-3.3097963333129883,1.430829644203186,1.8789666891098025,0.6834457516670227,0.8675258159637451,0.8675258159637451,0.0,168.26693725585938,175.0,65088.984375,0.0,3013.609619140625,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.74871826171875,293.1499938964844,293.1499938964844,278.8500061035156,38338.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376314282417296,1.0,0.0,0.0,3.60282039642334,3.60284423828125,8.661208994453773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.439453125,0.0,1498.581298828125,1895.4371337890625,0.0,3750.885986328125,0.8968985080718994,1.0,0.0,3.0,1.0,0.0
17924640,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7080563306808472,0.5711542367935181,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287009239196776,0.5043150186538696,0.5504051446914673,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523791432380676,0.3926919996738434,0.2765104472637176,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438915014266968,0.3805457949638366,0.3628711700439453,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226364612579346,0.2338691651821136,1.0670769214630127,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.349365234375,297.23858642578125,284.9107666015625,1.0,0.6188939809799194,0.631622850894928,0.631622850894928,1.0,1.0,-3.3097963333129883,1.430829644203186,1.8789666891098025,0.6834457516670227,0.8675258159637451,0.8675258159637451,0.0,168.26693725585938,175.0,65088.984375,0.0,3013.609619140625,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.74871826171875,293.1499938964844,293.1499938964844,278.8500061035156,38338.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376314282417296,1.0,0.0,0.0,3.60282039642334,3.60284423828125,8.661208994453773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.439453125,0.0,1498.581298828125,1895.4371337890625,0.0,3750.885986328125,0.8968985080718994,1.0,0.0,3.0,1.0,0.0
17924700,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7072890996932983,0.573228120803833,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9283503890037536,0.5058732628822327,0.551868736743927,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515372276306152,0.3931039869785309,0.2766682207584381,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8431851267814636,0.3810732960700989,0.3632291555404663,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218216061592102,0.2339500188827514,1.067091941833496,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3553771972656,297.23944091796875,285.02740478515625,1.0,0.6200215816497803,0.6300426721572876,0.6300426721572876,1.0,1.0,-3.314455270767212,1.431508183479309,1.8829472064971924,0.6830217242240906,0.9509487748146056,0.9509487748146056,0.0,169.16932678222656,175.0,64407.66796875,0.0,3028.820556640625,1.0,278.8011169433594,283.0033264160156,296.49468994140625,300.55059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33819.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319745302200316,1.0,0.0,0.0,3.658182382583618,3.658206224441528,8.929435466598079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.876953125,0.0,1525.936767578125,1895.4371337890625,0.0,3699.226806640625,0.907267451286316,1.0,0.0,3.0,1.0,0.0
17924760,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7065750360488892,0.5749813318252563,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9284398555755616,0.5075508952140808,0.5536936521530151,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.85107421875,0.3936432301998138,0.2770476639270782,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428145051002502,0.3817094266414642,0.3638351559638977,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212927341461182,0.2341129183769226,1.0678551197052002,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3621826171875,297.2416687011719,285.0109558105469,1.0,0.6213144063949585,0.6283809542655945,0.6283809542655945,1.0,1.0,-3.3205726146698,1.432755708694458,1.887817025184632,0.6828571557998657,0.9658456444740297,0.9658456444740297,0.0,170.02957153320312,163.0,64689.3828125,0.0,3047.007568359375,1.0,278.8428039550781,282.9891662597656,296.5118408203125,300.6241455078125,293.1499938964844,293.1499938964844,278.54998779296875,33071.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303192496299744,1.0,0.0,0.0,3.730712175369263,3.730736255645752,9.287027751270216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5830078125,0.0,1602.4344482421875,1895.4371337890625,0.0,3684.067138671875,0.9212307333946228,1.0,0.0,3.0,1.0,0.0
17924820,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042133212089539,0.5684850215911865,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9342982769012452,0.5098442435264587,0.5563653707504272,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543925285339355,0.3937265574932098,0.2772254943847656,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462610244750977,0.3821439146995544,0.3643693029880523,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236940264701843,0.233874037861824,1.0670881271362305,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3703918457031,297.23748779296875,284.9022216796875,1.0,0.6189033389091492,0.6250575184822083,0.6250575184822083,1.0,1.0,-3.315518617630005,1.4272215366363523,1.888297200202942,0.6787652969360352,0.8691818118095398,0.8691818118095398,0.0,167.62319946289062,166.0,65330.3046875,0.0,3022.385498046875,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38524.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937772572040558,1.0,0.0,0.0,3.627122640609741,3.627146720886232,8.778447977420001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2822265625,0.0,1526.6385498046875,1895.4371337890625,0.0,3752.172119140625,0.9022837281227112,1.0,0.0,3.0,1.0,0.0
17924880,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042133212089539,0.5684850215911865,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9342982769012452,0.5098442435264587,0.5563653707504272,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543925285339355,0.3937265574932098,0.2772254943847656,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462610244750977,0.3821439146995544,0.3643693029880523,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236940264701843,0.233874037861824,1.0670881271362305,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3703918457031,297.23748779296875,284.9022216796875,1.0,0.6189033389091492,0.6250575184822083,0.6250575184822083,1.0,1.0,-3.315518617630005,1.4272215366363523,1.888297200202942,0.6787652969360352,0.8691818118095398,0.8691818118095398,0.0,167.62319946289062,166.0,65330.3046875,0.0,3022.385498046875,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38524.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937772572040558,1.0,0.0,0.0,3.627122640609741,3.627146720886232,8.778447977420001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2822265625,0.0,1526.6385498046875,1895.4371337890625,0.0,3752.172119140625,0.9022837281227112,1.0,0.0,3.0,1.0,0.0
17924940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047299742698669,0.565236508846283,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.938369631767273,0.5130232572555542,0.5594536066055298,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564053177833557,0.3946219384670257,0.2776372134685516,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484033346176147,0.3832464814186096,0.3651598691940307,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249852418899536,0.2340825647115707,1.067101240158081,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3835144042969,297.2406921386719,285.0023803710937,1.0,0.6187050342559814,0.621734082698822,0.621734082698822,1.0,1.0,-3.316281318664551,1.4243454933166504,1.8919357061386108,0.6754036545753479,0.9618425369262696,0.9618425369262696,0.0,166.54537963867188,169.0,64709.48046875,0.0,3017.97900390625,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6589660644531,293.1499938964844,293.1499938964844,278.54998779296875,33422.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929668664932251,1.0,0.0,0.0,3.7406163215637207,3.740640878677368,9.33640365019528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.638671875,0.0,1616.576171875,1895.4371337890625,0.0,3678.10400390625,0.9236096739768982,1.0,0.0,3.0,1.0,0.0
17925000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047299742698669,0.565236508846283,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.938369631767273,0.5130232572555542,0.5594536066055298,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564053177833557,0.3946219384670257,0.2776372134685516,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484033346176147,0.3832464814186096,0.3651598691940307,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249852418899536,0.2340825647115707,1.067101240158081,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3835144042969,297.2406921386719,285.0023803710937,1.0,0.6187050342559814,0.621734082698822,0.621734082698822,1.0,1.0,-3.316281318664551,1.4243454933166504,1.8919357061386108,0.6754036545753479,0.9618425369262696,0.9618425369262696,0.0,166.54537963867188,169.0,64709.48046875,0.0,3017.97900390625,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6589660644531,293.1499938964844,293.1499938964844,278.54998779296875,33422.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929668664932251,1.0,0.0,0.0,3.7406163215637207,3.740640878677368,9.33640365019528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.638671875,0.0,1616.576171875,1895.4371337890625,0.0,3678.10400390625,0.9236096739768982,1.0,0.0,3.0,1.0,0.0
17925060,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032399773597717,0.5661288499832153,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396100640296936,0.5153831243515015,0.562269926071167,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562333583831787,0.3947629034519195,0.2779047191143036,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484572172164917,0.3837307393550873,0.3658087849617004,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246299982070923,0.2339397966861724,1.0670974254608154,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3932189941406,297.23681640625,284.9074401855469,1.0,0.6197185516357422,0.6186167597770691,0.6186167597770691,1.0,1.0,-3.321396589279175,1.423526406288147,1.897870182991028,0.6733735203742981,0.8723860383033752,0.8723860383033752,0.0,167.06272888183594,172.0,65460.03515625,0.0,3032.038818359375,1.0,278.5570678710937,282.8617248535156,296.60272216796875,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38443.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363268613815308,1.0,0.0,0.0,3.633162260055542,3.6331865787506095,8.807707558844413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.546875,0.0,1532.7158203125,1895.4371337890625,0.0,3738.9931640625,0.903692901134491,1.0,0.0,3.0,1.0,0.0
17925120,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032399773597717,0.5661288499832153,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396100640296936,0.5153831243515015,0.562269926071167,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562333583831787,0.3947629034519195,0.2779047191143036,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484572172164917,0.3837307393550873,0.3658087849617004,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246299982070923,0.2339397966861724,1.0670974254608154,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3932189941406,297.23681640625,284.9074401855469,1.0,0.6197185516357422,0.6186167597770691,0.6186167597770691,1.0,1.0,-3.321396589279175,1.423526406288147,1.897870182991028,0.6733735203742981,0.8723860383033752,0.8723860383033752,0.0,167.06272888183594,172.0,65460.03515625,0.0,3032.038818359375,1.0,278.5570678710937,282.8617248535156,296.60272216796875,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38443.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363268613815308,1.0,0.0,0.0,3.633162260055542,3.6331865787506095,8.807707558844413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.546875,0.0,1532.7158203125,1895.4371337890625,0.0,3738.9931640625,0.903692901134491,1.0,0.0,3.0,1.0,0.0
17925180,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7022213339805603,0.5684827566146851,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9401988387107848,0.5186336636543274,0.5655328035354614,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555862903594971,0.3957082033157348,0.2784148752689361,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480097651481628,0.3848774433135986,0.3667262494564056,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238356471061707,0.2341874986886978,1.067755937576294,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4076232910156,297.2405090332031,285.0118408203125,1.0,0.6215620636940002,0.6154994964599609,0.6154994964599609,1.0,1.0,-3.330141067504883,1.4242832660675049,1.9058576822280884,0.672016441822052,0.9731392860412598,0.9731392860412598,0.0,168.22625732421875,175.0,65029.07421875,0.0,3057.74267578125,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284957647323608,1.0,0.0,0.0,3.7572193145751953,3.7572438716888414,9.41946836974239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1630859375,0.0,1633.895751953125,1895.4371337890625,0.0,3667.345703125,0.9272072315216064,1.0,0.0,3.0,1.0,0.0
17925240,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7022213339805603,0.5684827566146851,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9401988387107848,0.5186336636543274,0.5655328035354614,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555862903594971,0.3957082033157348,0.2784148752689361,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480097651481628,0.3848774433135986,0.3667262494564056,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238356471061707,0.2341874986886978,1.067755937576294,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4076232910156,297.2405090332031,285.0118408203125,1.0,0.6215620636940002,0.6154994964599609,0.6154994964599609,1.0,1.0,-3.330141067504883,1.4242832660675049,1.9058576822280884,0.672016441822052,0.9731392860412598,0.9731392860412598,0.0,168.22625732421875,175.0,65029.07421875,0.0,3057.74267578125,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284957647323608,1.0,0.0,0.0,3.7572193145751953,3.7572438716888414,9.41946836974239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1630859375,0.0,1633.895751953125,1895.4371337890625,0.0,3667.345703125,0.9272072315216064,1.0,0.0,3.0,1.0,0.0
17925300,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7007898092269897,0.570252001285553,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9401294589042664,0.5198809504508972,0.5671833753585815,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549985885620117,0.3958486914634704,0.2786934673786163,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475286364555359,0.3851785063743591,0.3672165870666504,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232418656349182,0.2341500669717788,1.068257212638855,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4131774902344,297.2393798828125,284.87921142578125,1.0,0.6227350234985352,0.6139408349990845,0.6139408349990845,1.0,1.0,-3.335524082183838,1.4250774383544922,1.9104466438293457,0.6715685725212097,0.885177731513977,0.885177731513977,0.0,169.05638122558594,175.0,66104.8671875,0.0,3074.267822265625,1.0,278.59527587890625,282.8309326171875,296.65386962890625,300.9646301269531,293.1499938964844,293.1499938964844,278.54998779296875,36955.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342359900474548,1.0,0.0,0.0,3.7358596324920654,3.735884666442871,9.312673796557648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.0634765625,0.0,1638.120849609375,1895.4371337890625,0.0,3719.90673828125,0.9232282638549804,1.0,0.0,3.0,1.0,0.0
17925360,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6987966895103455,0.573060154914856,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9391433596611024,0.5209759473800659,0.5684165358543396,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536611199378967,0.3958310484886169,0.2787214815616607,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463515639305115,0.3853417336940765,0.3674248158931732,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220503091812134,0.2339921295642852,1.0678600072860718,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4178466796875,297.23681640625,284.9090576171875,1.0,0.6239525675773621,0.6123068928718567,0.6123068928718567,1.0,1.0,-3.3399975299835205,1.425363063812256,1.9146344661712649,0.6707807183265686,0.8823722004890442,0.8823722004890442,0.0,170.19973754882812,163.0,65972.7890625,0.0,3090.62646484375,1.0,278.5570068359375,282.8544616699219,296.65673828125,300.919677734375,293.1499938964844,293.1499938964844,278.8500061035156,38128.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358270764350892,1.0,0.0,0.0,3.667567253112793,3.66759181022644,8.975309810921317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.453125,0.0,1568.8037109375,1895.4371337890625,0.0,3734.43408203125,0.911041259765625,1.0,0.0,3.0,1.0,0.0
17925420,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973497867584229,0.5659153461456299,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9455372095108032,0.5241339206695557,0.5714498162269592,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575289249420166,0.3966888189315796,0.2790864408016205,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8502984046936035,0.3863967657089233,0.3681434988975525,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247751355171204,0.2341087013483047,1.067384123802185,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4316101074219,297.2404479980469,285.00640869140625,1.0,0.6215065717697144,0.6090389490127563,0.6090389490127563,1.0,1.0,-3.335330009460449,1.4196699857711792,1.91566014289856,0.6661993265151978,0.9787611365318298,0.9787611365318298,0.0,167.5847625732422,151.0,65356.16796875,0.0,3065.478759765625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.80340576171875,293.1499938964844,293.1499938964844,278.54998779296875,33315.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283162355422974,1.0,0.0,0.0,3.78625226020813,3.786277294158936,9.56560370468651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6123046875,0.0,1669.2696533203125,1895.4371337890625,0.0,3665.697998046875,0.9338176250457764,1.0,0.0,3.0,1.0,0.0
17925480,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973497867584229,0.5659153461456299,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9455372095108032,0.5241339206695557,0.5714498162269592,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575289249420166,0.3966888189315796,0.2790864408016205,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8502984046936035,0.3863967657089233,0.3681434988975525,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247751355171204,0.2341087013483047,1.067384123802185,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4316101074219,297.2404479980469,285.00640869140625,1.0,0.6215065717697144,0.6090389490127563,0.6090389490127563,1.0,1.0,-3.335330009460449,1.4196699857711792,1.91566014289856,0.6661993265151978,0.9787611365318298,0.9787611365318298,0.0,167.5847625732422,151.0,65356.16796875,0.0,3065.478759765625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.80340576171875,293.1499938964844,293.1499938964844,278.54998779296875,33315.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283162355422974,1.0,0.0,0.0,3.78625226020813,3.786277294158936,9.56560370468651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6123046875,0.0,1669.2696533203125,1895.4371337890625,0.0,3665.697998046875,0.9338176250457764,1.0,0.0,3.0,1.0,0.0
17925540,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6971684098243713,0.553817868232727,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544116258621216,0.5259811282157898,0.5735959410667419,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.863752543926239,0.396693468093872,0.2791740298271179,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.856544017791748,0.3866874873638153,0.368487000465393,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7293991446495056,0.2338909208774566,1.0662989616394043,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4388732910156,297.2366638183594,284.884033203125,1.0,0.6171228289604187,0.6062939167022705,0.6062939167022705,1.0,1.0,-3.3222527503967285,1.410706877708435,1.911545991897583,0.6601918935775757,0.872574508190155,0.872574508190155,0.0,162.99745178222656,151.0,65888.765625,0.0,3010.908203125,1.0,278.5622863769531,282.8338623046875,296.7127380371094,300.9923400878906,293.1499938964844,293.1499938964844,278.54998779296875,39259.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348422288894652,1.0,0.0,0.0,3.683483362197876,3.683508157730103,9.05337913081894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0625,0.0,1595.3494873046875,1895.4371337890625,0.0,3725.44384765625,0.9149654507637024,1.0,0.0,3.0,1.0,0.0
