time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6973809599876404,0.5511457920074463,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9562564492225648,0.5263453125953674,0.5739088654518127,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.865098237991333,0.3966992199420929,0.2791312634944916,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8578992486000061,0.3867453038692474,0.3684837520122528,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7303997874259949,0.2338511198759079,1.0658864974975586,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4402160644531,297.2359619140625,284.89276123046875,1.0,0.6160830855369568,0.6057710647583008,0.6057710647583008,1.0,1.0,-3.3188161849975586,1.4085700511932373,1.9102461338043213,0.6588211059570312,0.87253338098526,0.87253338098526,0.0,161.9718780517578,169.0,65800.34375,0.0,2997.654541015625,1.0,278.5567626953125,282.8424987792969,296.71002197265625,300.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,38971.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346261024475098,1.0,0.0,0.0,3.66777777671814,3.667802572250366,8.976340382105263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7041015625,0.0,1575.3822021484375,1895.4371337890625,0.0,3723.469970703125,0.9116175174713136,1.0,0.0,3.0,1.0,0.0
17925660,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.699062705039978,0.5545968413352966,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9560437202453612,0.5296212434768677,0.5771429538726807,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638081550598145,0.3976555466651916,0.2796209454536438,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568196892738342,0.3878963589668274,0.3693686127662658,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291731834411621,0.2341853380203247,1.0667260885238647,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4553527832031,297.23956298828125,285.0099792480469,1.0,0.6190552115440369,0.602912187576294,0.602912187576294,1.0,1.0,-3.328957319259644,1.4099560976028442,1.9190012216567995,0.6572678089141846,0.974982738494873,0.974982738494873,0.0,163.50668334960938,187.0,65276.1875,0.0,3028.44091796875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8468933105469,293.1499938964844,293.1499938964844,278.54998779296875,33453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255535006523132,1.0,0.0,0.0,3.7762770652771,3.776301860809326,9.515267720416888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.69140625,0.0,1658.5330810546875,1895.4371337890625,0.0,3640.318603515625,0.9317595362663268,1.0,0.0,3.0,1.0,0.0
17925720,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.699062705039978,0.5545968413352966,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9560437202453612,0.5296212434768677,0.5771429538726807,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638081550598145,0.3976555466651916,0.2796209454536438,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568196892738342,0.3878963589668274,0.3693686127662658,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291731834411621,0.2341853380203247,1.0667260885238647,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4553527832031,297.23956298828125,285.0099792480469,1.0,0.6190552115440369,0.602912187576294,0.602912187576294,1.0,1.0,-3.328957319259644,1.4099560976028442,1.9190012216567995,0.6572678089141846,0.974982738494873,0.974982738494873,0.0,163.50668334960938,187.0,65276.1875,0.0,3028.44091796875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8468933105469,293.1499938964844,293.1499938964844,278.54998779296875,33453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255535006523132,1.0,0.0,0.0,3.7762770652771,3.776301860809326,9.515267720416888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.69140625,0.0,1658.5330810546875,1895.4371337890625,0.0,3640.318603515625,0.9317595362663268,1.0,0.0,3.0,1.0,0.0
17925780,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.694767415523529,0.5728185176849365,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.946715533733368,0.5320810079574585,0.5803462266921997,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551697134971619,0.3978756070137024,0.2801197469234466,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8485954999923706,0.3884499371051788,0.3703193366527557,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222424149513245,0.2341288477182388,1.0683188438415527,284.9169006347656,284.95001220703125,302.5060119628906,293.7611389160156,299.4671630859375,297.2364196777344,284.91925048828125,1.0,0.6271359920501709,0.6000533103942871,0.6000533103942871,1.0,1.0,-3.357865810394287,1.4196110963821411,1.938254714012146,0.660392701625824,0.8953561782836914,0.8953561782836914,0.0,170.8617401123047,190.0,66570.859375,0.0,3134.0673828125,1.0,278.5564880371094,282.85400390625,296.7793884277344,301.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,37724.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932686984539032,1.0,0.0,0.0,3.700586318969727,3.700611114501953,9.137646657109144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.09375,0.0,1603.2589111328125,1895.4371337890625,0.0,3705.745361328125,0.9181426167488098,1.0,0.0,3.0,1.0,0.0
17925840,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.694767415523529,0.5728185176849365,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.946715533733368,0.5320810079574585,0.5803462266921997,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551697134971619,0.3978756070137024,0.2801197469234466,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8485954999923706,0.3884499371051788,0.3703193366527557,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222424149513245,0.2341288477182388,1.0683188438415527,284.9169006347656,284.95001220703125,302.5060119628906,293.7611389160156,299.4671630859375,297.2364196777344,284.91925048828125,1.0,0.6271359920501709,0.6000533103942871,0.6000533103942871,1.0,1.0,-3.357865810394287,1.4196110963821411,1.938254714012146,0.660392701625824,0.8953561782836914,0.8953561782836914,0.0,170.8617401123047,190.0,66570.859375,0.0,3134.0673828125,1.0,278.5564880371094,282.85400390625,296.7793884277344,301.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,37724.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932686984539032,1.0,0.0,0.0,3.700586318969727,3.700611114501953,9.137646657109144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.09375,0.0,1603.2589111328125,1895.4371337890625,0.0,3705.745361328125,0.9181426167488098,1.0,0.0,3.0,1.0,0.0
17925900,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.6915732622146606,0.5809170007705688,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.942682147026062,0.5336655974388123,0.5819183588027954,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8514955639839172,0.3982888460159302,0.2803368270397186,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451087474822998,0.3889692425727844,0.3707501590251922,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191281318664551,0.2341681122779846,1.0686445236206057,285.0426330566406,284.95001220703125,302.5268859863281,293.77783203125,299.4750061035156,297.2384033203125,285.0454406738281,1.0,0.6303720474243164,0.5986238718032837,0.5986238718032837,1.0,1.0,-3.370432138442993,1.423511266708374,1.9469208717346191,0.6617075800895691,0.9895429015159608,0.9895429015159608,0.0,174.19943237304688,190.0,66025.875,0.0,3181.306396484375,1.0,278.80291748046875,282.9903869628906,296.7513122558594,300.8992004394531,293.1499938964844,293.1499938964844,278.8500061035156,33516.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275467395782472,1.0,0.0,0.0,3.7618000507354736,3.761824607849121,9.442449595553626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.046875,0.0,1641.9957275390625,1895.4371337890625,0.0,3658.63427734375,0.93013334274292,1.0,0.0,3.0,1.0,0.0
17925960,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6883977055549622,0.587303638458252,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9399500489234924,0.5353874564170837,0.5838518738746643,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8489219546318054,0.3988500237464905,0.2807691693305969,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426589965820312,0.3896107077598572,0.3714160919189453,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.716793954372406,0.2342622280120849,1.069452881813049,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4828186035156,297.24151611328125,285.0409545898437,1.0,0.6333960890769958,0.5968636274337769,0.5968636274337769,1.0,1.0,-3.382429361343384,1.426766872406006,1.955662488937378,0.6623873114585876,1.0,1.0,0.0,176.94891357421875,193.0,66402.234375,0.0,3224.200927734375,1.0,278.843505859375,282.9859313964844,296.7796936035156,300.9935913085937,293.1499938964844,293.1499938964844,278.54998779296875,33054.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264124035835266,1.0,0.0,0.0,3.831998825073242,3.832024097442627,9.79814785750932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.9970703125,0.0,1722.0958251953125,1895.4371337890625,0.0,3648.2138671875,0.9439933896064758,1.0,0.0,3.0,1.0,0.0
17926020,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.679825484752655,0.5998559594154358,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9341508746147156,0.537627100944519,0.5868284702301025,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435736894607544,0.3989090323448181,0.2811500430107116,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376126885414124,0.3899894654750824,0.3721919953823089,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117372155189514,0.2337755262851715,1.069041132926941,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4903869628906,297.23468017578125,284.9116516113281,1.0,0.6386538743972778,0.5933432579040527,0.5933432579040527,1.0,1.0,-3.4015443325042725,1.430931806564331,1.970612406730652,0.6624870896339417,0.9187417030334472,0.9187417030334472,0.0,182.22964477539065,196.0,67775.59375,0.0,3298.3525390625,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.2290344238281,293.1499938964844,293.1499938964844,278.25,37217.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351161122322084,1.0,0.0,0.0,3.790923833847046,3.790949583053589,9.589223282091552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7294921875,0.0,1705.1373291015625,1895.4371337890625,0.0,3727.944580078125,0.937721073627472,1.0,0.0,3.0,1.0,0.0
17926080,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.679825484752655,0.5998559594154358,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9341508746147156,0.537627100944519,0.5868284702301025,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435736894607544,0.3989090323448181,0.2811500430107116,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376126885414124,0.3899894654750824,0.3721919953823089,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117372155189514,0.2337755262851715,1.069041132926941,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4903869628906,297.23468017578125,284.9116516113281,1.0,0.6386538743972778,0.5933432579040527,0.5933432579040527,1.0,1.0,-3.4015443325042725,1.430931806564331,1.970612406730652,0.6624870896339417,0.9187417030334472,0.9187417030334472,0.0,182.22964477539065,196.0,67775.59375,0.0,3298.3525390625,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.2290344238281,293.1499938964844,293.1499938964844,278.25,37217.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351161122322084,1.0,0.0,0.0,3.790923833847046,3.790949583053589,9.589223282091552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.7294921875,0.0,1705.1373291015625,1895.4371337890625,0.0,3727.944580078125,0.937721073627472,1.0,0.0,3.0,1.0,0.0
17926140,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9959820508956908,0.6709104180335999,0.6054804921150208,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9261443018913268,0.5396188497543335,0.5891883373260498,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.836666464805603,0.3987219631671905,0.2811627686023712,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8310361504554749,0.3901121616363525,0.3725188374519348,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7047133445739746,0.2329230308532714,1.0664739608764648,284.8915710449219,284.95001220703125,302.6312561035156,293.8631286621094,299.4962158203125,297.2262268066406,284.8926086425781,1.0,0.6425763964653015,0.5898228287696838,0.5898228287696838,1.0,1.0,-3.407977342605591,1.4292893409729004,1.97868812084198,0.6597900986671448,0.8502759337425232,0.8502759337425232,0.0,188.26470947265625,199.0,68094.9765625,0.0,3348.3984375,1.0,278.257568359375,282.7823181152344,296.8741455078125,301.29022216796875,293.1499938964844,293.1499938964844,278.54998779296875,40031.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93971449136734,1.0,0.0,0.0,3.5958480834960938,3.595872163772583,8.627717988929362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.9208984375,0.0,1503.46728515625,1895.4371337890625,0.0,3769.8486328125,0.89683997631073,1.0,0.0,3.0,1.0,0.0
17926200,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9959820508956908,0.6709104180335999,0.6054804921150208,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9261443018913268,0.5396188497543335,0.5891883373260498,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.836666464805603,0.3987219631671905,0.2811627686023712,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8310361504554749,0.3901121616363525,0.3725188374519348,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7047133445739746,0.2329230308532714,1.0664739608764648,284.8915710449219,284.95001220703125,302.6312561035156,293.8631286621094,299.4962158203125,297.2262268066406,284.8926086425781,1.0,0.6425763964653015,0.5898228287696838,0.5898228287696838,1.0,1.0,-3.407977342605591,1.4292893409729004,1.97868812084198,0.6597900986671448,0.8502759337425232,0.8502759337425232,0.0,188.26470947265625,199.0,68094.9765625,0.0,3348.3984375,1.0,278.257568359375,282.7823181152344,296.8741455078125,301.29022216796875,293.1499938964844,293.1499938964844,278.54998779296875,40031.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93971449136734,1.0,0.0,0.0,3.5958480834960938,3.595872163772583,8.627717988929362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.9208984375,0.0,1503.46728515625,1895.4371337890625,0.0,3769.8486328125,0.89683997631073,1.0,0.0,3.0,1.0,0.0
17926260,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883107542991638,0.6669017672538757,0.6011277437210083,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9200671911239624,0.5427404046058655,0.5925329327583313,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313339352607727,0.3995894193649292,0.2817555367946625,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8258726000785828,0.3910984098911285,0.3734664022922516,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6988770365715027,0.2326594889163971,1.0655022859573364,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5084533691406,297.2295227050781,284.9971618652344,1.0,0.6451681852340698,0.5863916873931885,0.5863916873931885,1.0,1.0,-3.407059907913208,1.4244524240493774,1.9826074838638303,0.6550105810165405,0.9398100972175598,0.9398100972175598,0.0,193.41433715820312,202.0,67436.3984375,0.0,3376.12744140625,1.0,278.5419616699219,282.9072265625,296.868896484375,301.1598205566406,293.1499938964844,293.1499938964844,278.25,34022.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303888082504272,1.0,0.0,0.0,3.692825317382813,3.6928493976593018,9.099359203901258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.6298828125,0.0,1566.36767578125,1895.4371337890625,0.0,3684.70458984375,0.9135946035385132,1.0,0.0,3.0,1.0,0.0
17926320,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883107542991638,0.6669017672538757,0.6011277437210083,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9200671911239624,0.5427404046058655,0.5925329327583313,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313339352607727,0.3995894193649292,0.2817555367946625,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8258726000785828,0.3910984098911285,0.3734664022922516,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6988770365715027,0.2326594889163971,1.0655022859573364,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5084533691406,297.2295227050781,284.9971618652344,1.0,0.6451681852340698,0.5863916873931885,0.5863916873931885,1.0,1.0,-3.407059907913208,1.4244524240493774,1.9826074838638303,0.6550105810165405,0.9398100972175598,0.9398100972175598,0.0,193.41433715820312,202.0,67436.3984375,0.0,3376.12744140625,1.0,278.5419616699219,282.9072265625,296.868896484375,301.1598205566406,293.1499938964844,293.1499938964844,278.25,34022.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303888082504272,1.0,0.0,0.0,3.692825317382813,3.6928493976593018,9.099359203901258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.6298828125,0.0,1566.36767578125,1895.4371337890625,0.0,3684.70458984375,0.9135946035385132,1.0,0.0,3.0,1.0,0.0
17926380,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9814968705177308,0.6623841524124146,0.5974694490432739,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915293276309967,0.5449845790863037,0.5954028964042664,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8269169330596924,0.3996840417385101,0.2821025848388672,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.821628749370575,0.3914603292942047,0.3741516172885895,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941009163856506,0.2321600317955017,1.0645242929458618,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5159606933594,297.2256164550781,284.9135437011719,1.0,0.6472532749176025,0.5829604864120483,0.5829604864120483,1.0,1.0,-3.405733823776245,1.4193111658096311,1.986422657966613,0.6502559185028076,0.8607031106948853,0.8607031106948853,0.0,197.7640838623047,205.0,68037.1328125,0.0,3398.367431640625,1.0,278.25750732421875,282.8020324707031,296.94000244140625,301.3422546386719,293.1499938964844,293.1499938964844,278.54998779296875,38494.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935579776763916,1.0,0.0,0.0,3.577751636505127,3.577775478363037,8.541097713532508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.857421875,0.0,1472.5621337890625,1895.4371337890625,0.0,3732.17724609375,0.8914663195610046,1.0,0.0,3.0,1.0,0.0
17926440,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9814968705177308,0.6623841524124146,0.5974694490432739,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915293276309967,0.5449845790863037,0.5954028964042664,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8269169330596924,0.3996840417385101,0.2821025848388672,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.821628749370575,0.3914603292942047,0.3741516172885895,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941009163856506,0.2321600317955017,1.0645242929458618,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5159606933594,297.2256164550781,284.9135437011719,1.0,0.6472532749176025,0.5829604864120483,0.5829604864120483,1.0,1.0,-3.405733823776245,1.4193111658096311,1.986422657966613,0.6502559185028076,0.8607031106948853,0.8607031106948853,0.0,197.7640838623047,205.0,68037.1328125,0.0,3398.367431640625,1.0,278.25750732421875,282.8020324707031,296.94000244140625,301.3422546386719,293.1499938964844,293.1499938964844,278.54998779296875,38494.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935579776763916,1.0,0.0,0.0,3.577751636505127,3.577775478363037,8.541097713532508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.857421875,0.0,1472.5621337890625,1895.4371337890625,0.0,3732.17724609375,0.8914663195610046,1.0,0.0,3.0,1.0,0.0
17926500,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9785456657409668,0.6609550714492798,0.595881998538971,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9135436415672302,0.5464797616004944,0.5968450307846069,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251469135284424,0.4000403881072998,0.2822625935077667,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199347257614136,0.3919012546539306,0.3744765520095825,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921406984329224,0.2320873588323593,1.0640140771865845,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.52154541015625,297.2269897460937,285.0223388671875,1.0,0.6481602787971497,0.581244945526123,0.581244945526123,1.0,1.0,-3.4052956104278564,1.4168193340301514,1.988476276397705,0.6477813124656677,0.9396093487739564,0.9396093487739564,0.0,199.57485961914065,205.0,67325.734375,0.0,3407.897705078125,1.0,278.5,282.9257202148437,296.9121398925781,301.15509033203125,293.1499938964844,293.1499938964844,278.54998779296875,33930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929534077644348,1.0,0.0,0.0,3.631981134414673,3.632004737854004,8.801982289696753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.998046875,0.0,1497.8067626953125,1895.4371337890625,0.0,3676.86962890625,0.9013410806655884,1.0,0.0,3.0,1.0,0.0
17926560,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764249324798584,0.6596267819404602,0.5947888493537903,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9127497673034668,0.5480722188949585,0.5986233353614807,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8241100907325745,0.4004916250705719,0.2826124727725982,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189497590065002,0.392433762550354,0.3750214278697967,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908986568450928,0.23211669921875,1.0642694234848022,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5281677246094,297.2294616699219,285.0033569335937,1.0,0.6491539478302002,0.5797688364982605,0.5797688364982605,1.0,1.0,-3.407222032546997,1.4156450033187866,1.9915770292282104,0.6461484432220459,0.9497418999671936,0.9497418999671936,0.0,200.9744415283203,208.0,67554.6875,0.0,3420.54248046875,1.0,278.5427551269531,282.9113464355469,296.9403381347656,301.237548828125,293.1499938964844,293.1499938964844,278.25,33344.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275221824645996,1.0,0.0,0.0,3.697580814361572,3.6976046562194815,9.122809387918096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.212890625,0.0,1566.6219482421875,1895.4371337890625,0.0,3658.408935546875,0.9139066338539124,1.0,0.0,3.0,1.0,0.0
17926620,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703335165977478,0.6553005576133728,0.5914157032966614,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9095314145088196,0.5502455830574036,0.6013977527618408,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207286596298218,0.4004891812801361,0.2828750908374786,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157247304916382,0.3927376270294189,0.3756337463855743,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873030066490173,0.231709599494934,1.0637022256851196,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5355224609375,297.22515869140625,284.91070556640625,1.0,0.6508956551551819,0.5768165588378906,0.5768165588378906,1.0,1.0,-3.406445503234864,1.4112188816070557,1.995226621627808,0.6420038938522339,0.8646153211593628,0.8646153211593628,0.0,204.5282592773437,211.0,68223.3359375,0.0,3439.41796875,1.0,278.2574157714844,282.7970886230469,297.0097351074219,301.4257202148437,293.1499938964844,293.1499938964844,278.54998779296875,38326.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336681365966796,1.0,0.0,0.0,3.591180324554444,3.591204166412353,8.605334187450353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8505859375,0.0,1485.8333740234375,1895.4371337890625,0.0,3714.717041015625,0.8942528367042542,1.0,0.0,3.0,1.0,0.0
17926680,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703335165977478,0.6553005576133728,0.5914157032966614,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9095314145088196,0.5502455830574036,0.6013977527618408,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207286596298218,0.4004891812801361,0.2828750908374786,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157247304916382,0.3927376270294189,0.3756337463855743,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873030066490173,0.231709599494934,1.0637022256851196,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5355224609375,297.22515869140625,284.91070556640625,1.0,0.6508956551551819,0.5768165588378906,0.5768165588378906,1.0,1.0,-3.406445503234864,1.4112188816070557,1.995226621627808,0.6420038938522339,0.8646153211593628,0.8646153211593628,0.0,204.5282592773437,211.0,68223.3359375,0.0,3439.41796875,1.0,278.2574157714844,282.7970886230469,297.0097351074219,301.4257202148437,293.1499938964844,293.1499938964844,278.54998779296875,38326.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336681365966796,1.0,0.0,0.0,3.591180324554444,3.591204166412353,8.605334187450353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8505859375,0.0,1485.8333740234375,1895.4371337890625,0.0,3714.717041015625,0.8942528367042542,1.0,0.0,3.0,1.0,0.0
17926740,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9658216834068298,0.6528582572937012,0.5889668464660645,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.90780371427536,0.5530707836151123,0.6042759418487549,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8185293078422546,0.4011952877044678,0.283277690410614,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.813632071018219,0.3936070501804352,0.3763638138771057,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848241090774536,0.2317037135362625,1.0635217428207395,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5462951660156,297.2286376953125,285.0049743652344,1.0,0.6524603962898254,0.5741004943847656,0.5741004943847656,1.0,1.0,-3.407646417617798,1.4079475402832031,1.9996987581253047,0.6383582949638367,0.9527697563171388,0.9527697563171388,0.0,207.16912841796875,211.0,67696.390625,0.0,3457.62548828125,1.0,278.5401611328125,282.9105834960937,297.00018310546875,301.30377197265625,293.1499938964844,293.1499938964844,278.54998779296875,33265.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260823726654052,1.0,0.0,0.0,3.70362401008606,3.703648090362549,9.152653888122586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.5419921875,0.0,1572.889404296875,1895.4371337890625,0.0,3645.180419921875,0.915164589881897,1.0,0.0,3.0,1.0,0.0
17926800,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9654945135116576,0.6526233553886414,0.5887932777404785,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9077226519584656,0.5533101558685303,0.6045585870742798,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.818394660949707,0.4012530744075775,0.2833318710327148,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135051727294922,0.3936810493469238,0.376449853181839,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846655011177063,0.2317070960998535,1.0635889768600464,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.54718017578125,297.2289123535156,285.0017395019531,1.0,0.6526102423667908,0.5738643407821655,0.5738643407821655,1.0,1.0,-3.4079830646514893,1.4077602624893188,2.00022292137146,0.6381002068519592,0.9534308910369872,0.9534308910369872,0.0,207.3719787597656,214.0,67731.4453125,0.0,3459.59716796875,1.0,278.5428161621094,282.9075927734375,297.0057983398437,301.3166198730469,293.1499938964844,293.1499938964844,278.25,33349.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260323643684388,1.0,0.0,0.0,3.710449695587158,3.710473775863648,9.186421721096848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.404296875,0.0,1581.3072509765625,1895.4371337890625,0.0,3644.720947265625,0.9167467355728148,1.0,0.0,3.0,1.0,0.0
17926860,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594314098358154,0.6483762860298157,0.585483193397522,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9050673246383668,0.5554608702659607,0.6073015928268433,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153250217437744,0.4012257158756256,0.2835700213909149,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105652928352356,0.3939642012119293,0.3770344853401184,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814663410186768,0.231321632862091,1.0631016492843628,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55328369140625,297.2245178222656,284.9085388183594,1.0,0.6542577743530273,0.5708891749382019,0.5708891749382019,1.0,1.0,-3.407282829284668,1.4031822681427002,2.004100561141968,0.6338068246841431,0.8664303421974182,0.8664303421974182,0.0,210.732177734375,217.0,68390.9765625,0.0,3477.5224609375,1.0,278.25732421875,282.7928771972656,297.0709533691406,301.49981689453125,293.1499938964844,293.1499938964844,278.54998779296875,38375.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323534369468688,1.0,0.0,0.0,3.603109359741211,3.6031334400177,8.66259881604492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.9599609375,0.0,1499.17041015625,1895.4371337890625,0.0,3702.69384765625,0.8969296813011169,1.0,0.0,3.0,1.0,0.0
17926920,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594314098358154,0.6483762860298157,0.585483193397522,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9050673246383668,0.5554608702659607,0.6073015928268433,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153250217437744,0.4012257158756256,0.2835700213909149,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105652928352356,0.3939642012119293,0.3770344853401184,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814663410186768,0.231321632862091,1.0631016492843628,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55328369140625,297.2245178222656,284.9085388183594,1.0,0.6542577743530273,0.5708891749382019,0.5708891749382019,1.0,1.0,-3.407282829284668,1.4031822681427002,2.004100561141968,0.6338068246841431,0.8664303421974182,0.8664303421974182,0.0,210.732177734375,217.0,68390.9765625,0.0,3477.5224609375,1.0,278.25732421875,282.7928771972656,297.0709533691406,301.49981689453125,293.1499938964844,293.1499938964844,278.54998779296875,38375.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323534369468688,1.0,0.0,0.0,3.603109359741211,3.6031334400177,8.66259881604492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.9599609375,0.0,1499.17041015625,1895.4371337890625,0.0,3702.69384765625,0.8969296813011169,1.0,0.0,3.0,1.0,0.0
17926980,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546112418174744,0.6457825303077698,0.5829266309738159,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.903600573539734,0.5585241913795471,0.6104490160942078,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131777048110962,0.4019844233989715,0.284015953540802,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085137605667114,0.3949021697044372,0.377836674451828,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790857911109924,0.2313370108604431,1.0630462169647217,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.563720703125,297.2283935546875,285.0013427734375,1.0,0.6559263467788696,0.5679139494895935,0.5679139494895935,1.0,1.0,-3.408925294876098,1.399574637413025,2.009350538253784,0.6297548413276672,0.9557248950004578,0.9557248950004578,0.0,213.4705810546875,220.0,67873.6015625,0.0,3497.359130859375,1.0,278.5429077148437,282.9052124023437,297.0632019042969,301.3851318359375,293.1499938964844,293.1499938964844,278.25,33394.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248398542404176,1.0,0.0,0.0,3.720310926437378,3.720335006713867,9.235315587829972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.3671875,0.0,1592.93701171875,1895.4371337890625,0.0,3633.7548828125,0.9190033674240112,1.0,0.0,3.0,1.0,0.0
17927040,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546112418174744,0.6457825303077698,0.5829266309738159,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.903600573539734,0.5585241913795471,0.6104490160942078,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131777048110962,0.4019844233989715,0.284015953540802,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085137605667114,0.3949021697044372,0.377836674451828,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790857911109924,0.2313370108604431,1.0630462169647217,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.563720703125,297.2283935546875,285.0013427734375,1.0,0.6559263467788696,0.5679139494895935,0.5679139494895935,1.0,1.0,-3.408925294876098,1.399574637413025,2.009350538253784,0.6297548413276672,0.9557248950004578,0.9557248950004578,0.0,213.4705810546875,220.0,67873.6015625,0.0,3497.359130859375,1.0,278.5429077148437,282.9052124023437,297.0632019042969,301.3851318359375,293.1499938964844,293.1499938964844,278.25,33394.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248398542404176,1.0,0.0,0.0,3.720310926437378,3.720335006713867,9.235315587829972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.3671875,0.0,1592.93701171875,1895.4371337890625,0.0,3633.7548828125,0.9190033674240112,1.0,0.0,3.0,1.0,0.0
17927100,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520422220230104,0.6437488198280334,0.5815764665603638,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028059244155884,0.5596508383750916,0.6120172142982483,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120478391647339,0.4020260572433471,0.2842472791671753,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074324131011963,0.3950943350791931,0.3782564103603363,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778969168663025,0.2312005013227462,1.0632294416427612,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56658935546875,297.22686767578125,284.8743591308594,1.0,0.6568106412887573,0.5664263963699341,0.5664263963699341,1.0,1.0,-3.40995192527771,1.3978122472763062,2.0121397972106934,0.6278672814369202,0.8676872849464417,0.8676872849464417,0.0,214.9363555908203,220.0,68788.484375,0.0,3508.3212890625,1.0,278.2962341308594,282.76171875,297.1239624023437,301.6210632324219,293.1499938964844,293.1499938964844,278.25,37594.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301583766937256,1.0,0.0,0.0,3.6854867935180655,3.685511350631714,9.063230095307516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.3310546875,0.0,1585.0537109375,1895.4371337890625,0.0,3682.593017578125,0.9122530817985536,1.0,0.0,3.0,1.0,0.0
17927160,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9485325813293456,0.6416283249855042,0.5796983242034912,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.901286244392395,0.560660183429718,0.6131789088249207,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8102484345436096,0.4019498527050018,0.2842491269111633,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8056886792182922,0.395176887512207,0.3784132599830627,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.676128089427948,0.2309654951095581,1.0626167058944702,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5685119628906,297.2240295410156,284.9075927734375,1.0,0.6575555801391602,0.5649762153625488,0.5649762153625488,1.0,1.0,-3.4083638191223145,1.3949493169784546,2.0134146213531494,0.6254122853279114,0.8676924109458923,0.8676924109458923,0.0,216.77169799804688,223.0,68517.484375,0.0,3515.2666015625,1.0,278.25738525390625,282.79010009765625,297.12408447265625,301.5634765625,293.1499938964844,293.1499938964844,278.54998779296875,38440.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312413930892944,1.0,0.0,0.0,3.611829280853272,3.6118533611297607,8.704577680873626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.6123046875,0.0,1509.1851806640625,1895.4371337890625,0.0,3692.514404296875,0.898912250995636,1.0,0.0,3.0,1.0,0.0
17927220,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943723440170288,0.6391177177429199,0.5772122144699097,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8999956250190735,0.5637173652648926,0.6163136959075928,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081796765327454,0.4027048647403717,0.2846897840499878,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037149310112,0.3961099684238434,0.3792073726654053,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739152073860168,0.2309930473566055,1.062608242034912,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.57769775390625,297.2279357910156,285.00128173828125,1.0,0.6592184901237488,0.5620759725570679,0.5620759725570679,1.0,1.0,-3.410118103027344,1.3913393020629885,2.0187788009643555,0.62135910987854,0.9574757814407348,0.9574757814407348,0.0,219.4834442138672,226.0,67979.609375,0.0,3535.23828125,1.0,278.54296875,282.9032897949219,297.1117858886719,301.4427795410156,293.1499938964844,293.1499938964844,278.25,33429.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238723516464232,1.0,0.0,0.0,3.72782826423645,3.727852582931519,9.272676493310428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.7001953125,0.0,1601.84765625,1895.4371337890625,0.0,3624.85107421875,0.920723557472229,1.0,0.0,3.0,1.0,0.0
17927280,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943723440170288,0.6391177177429199,0.5772122144699097,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8999956250190735,0.5637173652648926,0.6163136959075928,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081796765327454,0.4027048647403717,0.2846897840499878,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037149310112,0.3961099684238434,0.3792073726654053,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739152073860168,0.2309930473566055,1.062608242034912,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.57769775390625,297.2279357910156,285.00128173828125,1.0,0.6592184901237488,0.5620759725570679,0.5620759725570679,1.0,1.0,-3.410118103027344,1.3913393020629885,2.0187788009643555,0.62135910987854,0.9574757814407348,0.9574757814407348,0.0,219.4834442138672,226.0,67979.609375,0.0,3535.23828125,1.0,278.54296875,282.9032897949219,297.1117858886719,301.4427795410156,293.1499938964844,293.1499938964844,278.25,33429.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238723516464232,1.0,0.0,0.0,3.72782826423645,3.727852582931519,9.272676493310428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.7001953125,0.0,1601.84765625,1895.4371337890625,0.0,3624.85107421875,0.920723557472229,1.0,0.0,3.0,1.0,0.0
17927340,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376789927482604,0.6350545883178711,0.5740624666213989,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8978402018547058,0.5658311247825623,0.6190229654312134,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052978515625,0.4026591777801513,0.2849165201187134,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010029196739197,0.3963730633258819,0.3797743022441864,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711378693580627,0.2306305915117263,1.062220335006714,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5810241699219,297.2235717773437,284.90679931640625,1.0,0.6608485579490662,0.5591756701469421,0.5591756701469421,1.0,1.0,-3.4096603393554688,1.3866642713546753,2.022996187210083,0.6169661283493042,0.8686884641647339,0.8686884641647339,0.0,222.7729034423828,229.0,68609.703125,0.0,3553.323974609375,1.0,278.2572021484375,282.7874450683594,297.167236328125,301.6146545410156,293.1499938964844,293.1499938964844,278.54998779296875,38454.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304062724113464,1.0,0.0,0.0,3.618765592575073,3.6187896728515625,8.73804310685955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2724609375,0.0,1516.9051513671875,1895.4371337890625,0.0,3684.8642578125,0.9004584550857544,1.0,0.0,3.0,1.0,0.0
17927400,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376789927482604,0.6350545883178711,0.5740624666213989,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8978402018547058,0.5658311247825623,0.6190229654312134,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052978515625,0.4026591777801513,0.2849165201187134,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010029196739197,0.3963730633258819,0.3797743022441864,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711378693580627,0.2306305915117263,1.062220335006714,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5810241699219,297.2235717773437,284.90679931640625,1.0,0.6608485579490662,0.5591756701469421,0.5591756701469421,1.0,1.0,-3.4096603393554688,1.3866642713546753,2.022996187210083,0.6169661283493042,0.8686884641647339,0.8686884641647339,0.0,222.7729034423828,229.0,68609.703125,0.0,3553.323974609375,1.0,278.2572021484375,282.7874450683594,297.167236328125,301.6146545410156,293.1499938964844,293.1499938964844,278.54998779296875,38454.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304062724113464,1.0,0.0,0.0,3.618765592575073,3.6187896728515625,8.73804310685955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2724609375,0.0,1516.9051513671875,1895.4371337890625,0.0,3684.8642578125,0.9004584550857544,1.0,0.0,3.0,1.0,0.0
