time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329521059989928,0.6326286792755127,0.5716515779495239,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8966572284698486,0.5688760280609131,0.6221408247947693,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032786250114441,0.4034067988395691,0.2853502333164215,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991387844085693,0.3972981572151184,0.3805591762065887,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690617203712463,0.230666697025299,1.0622475147247314,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5887756347656,297.2275085449219,285.00103759765625,1.0,0.6625139117240906,0.5563639402389526,0.5563639402389526,1.0,1.0,-3.411510944366455,1.383072018623352,2.028438806533813,0.6129223108291626,0.9584572315216064,0.9584572315216064,0.0,225.4786071777344,232.0,68041.4296875,0.0,3573.51708984375,1.0,278.5429992675781,282.9013061523437,297.149169921875,301.486572265625,293.1499938964844,293.1499938964844,278.25,33463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231938123703004,1.0,0.0,0.0,3.7329485416412354,3.732972860336304,9.298166219195992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.4326171875,0.0,1608.0172119140625,1895.4371337890625,0.0,3618.603515625,0.92190283536911,1.0,0.0,3.0,1.0,0.0
17927520,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329521059989928,0.6326286792755127,0.5716515779495239,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8966572284698486,0.5688760280609131,0.6221408247947693,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032786250114441,0.4034067988395691,0.2853502333164215,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991387844085693,0.3972981572151184,0.3805591762065887,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690617203712463,0.230666697025299,1.0622475147247314,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5887756347656,297.2275085449219,285.00103759765625,1.0,0.6625139117240906,0.5563639402389526,0.5563639402389526,1.0,1.0,-3.411510944366455,1.383072018623352,2.028438806533813,0.6129223108291626,0.9584572315216064,0.9584572315216064,0.0,225.4786071777344,232.0,68041.4296875,0.0,3573.51708984375,1.0,278.5429992675781,282.9013061523437,297.149169921875,301.486572265625,293.1499938964844,293.1499938964844,278.25,33463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231938123703004,1.0,0.0,0.0,3.7329485416412354,3.732972860336304,9.298166219195992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.4326171875,0.0,1608.0172119140625,1895.4371337890625,0.0,3618.603515625,0.92190283536911,1.0,0.0,3.0,1.0,0.0
17927580,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270614385604858,0.6286612749099731,0.5685853958129883,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946307897567749,0.5709645748138428,0.6248264312744141,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004975914955139,0.4033468067646026,0.2855696380138397,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965569496154785,0.3975489139556885,0.3811157643795013,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664448380470276,0.2303120791912078,1.0618940591812134,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5905456542969,297.2230834960937,284.9061279296875,1.0,0.6641480326652527,0.5535522699356079,0.5535522699356079,1.0,1.0,-3.411149263381958,1.3784290552139282,2.03272008895874,0.6085453629493713,0.8690106272697449,0.8690106272697449,0.0,228.7650451660156,235.0,68648.0859375,0.0,3591.816650390625,1.0,278.2571716308594,282.7850646972656,297.1980285644531,301.6505432128906,293.1499938964844,293.1499938964844,278.54998779296875,38496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92987859249115,1.0,0.0,0.0,3.622615575790405,3.622639656066896,8.756645684115938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5927734375,0.0,1521.4532470703125,1895.4371337890625,0.0,3680.0283203125,0.9013422131538392,1.0,0.0,3.0,1.0,0.0
17927640,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270614385604858,0.6286612749099731,0.5685853958129883,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946307897567749,0.5709645748138428,0.6248264312744141,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004975914955139,0.4033468067646026,0.2855696380138397,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965569496154785,0.3975489139556885,0.3811157643795013,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664448380470276,0.2303120791912078,1.0618940591812134,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5905456542969,297.2230834960937,284.9061279296875,1.0,0.6641480326652527,0.5535522699356079,0.5535522699356079,1.0,1.0,-3.411149263381958,1.3784290552139282,2.03272008895874,0.6085453629493713,0.8690106272697449,0.8690106272697449,0.0,228.7650451660156,235.0,68648.0859375,0.0,3591.816650390625,1.0,278.2571716308594,282.7850646972656,297.1980285644531,301.6505432128906,293.1499938964844,293.1499938964844,278.54998779296875,38496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92987859249115,1.0,0.0,0.0,3.622615575790405,3.622639656066896,8.756645684115938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5927734375,0.0,1521.4532470703125,1895.4371337890625,0.0,3680.0283203125,0.9013422131538392,1.0,0.0,3.0,1.0,0.0
17927700,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243504405021667,0.6274251937866211,0.5671663880348206,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8937550783157349,0.5724168419837952,0.6261820197105408,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992194294929504,0.4036498367786407,0.2856719493865967,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953746914863586,0.3979498147964477,0.3813792765140533,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652070879936218,0.2302833795547485,1.0615456104278564,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5932006835937,297.224365234375,285.0194091796875,1.0,0.6649171113967896,0.5521463751792908,0.5521463751792908,1.0,1.0,-3.410874366760254,1.3760563135147097,2.034817934036255,0.6061884164810181,0.9486654996871948,0.9486654996871948,0.0,230.29098510742188,235.0,67856.9140625,0.0,3600.0693359375,1.0,278.50152587890625,282.9137268066406,297.1576232910156,301.4449462890625,293.1499938964844,293.1499938964844,278.54998779296875,34110.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243929386138916,1.0,0.0,0.0,3.671348571777344,3.671372413635254,8.993827123049414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.5087890625,0.0,1542.8310546875,1895.4371337890625,0.0,3629.642578125,0.9103723764419556,1.0,0.0,3.0,1.0,0.0
17927760,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9225111603736876,0.6263165473937988,0.5662469863891602,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935322761535645,0.5739908814430237,0.6279211640357971,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985666990280151,0.4040805101394653,0.285991370677948,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947842478752136,0.3984629809856415,0.3818892240524292,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644885540008545,0.2303549796342849,1.0619531869888306,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5965576171875,297.2269897460937,285.000732421875,1.0,0.6658169031143188,0.5507662892341614,0.5507662892341614,1.0,1.0,-3.4130728244781494,1.3747620582580566,2.0383107662200928,0.6044063568115234,0.958573281764984,0.958573281764984,0.0,231.47314453125,238.0,68048.5859375,0.0,3612.22900390625,1.0,278.5429077148437,282.8993835449219,297.1728515625,301.51324462890625,293.1499938964844,293.1499938964844,278.25,33493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922859787940979,1.0,0.0,0.0,3.73491883277893,3.734943151473999,9.30798364606744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.150390625,0.0,1610.518798828125,1895.4371337890625,0.0,3615.52685546875,0.9224346876144408,1.0,0.0,3.0,1.0,0.0
17927820,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169183373451232,0.622446596622467,0.5632654428482056,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916198015213013,0.5760526657104492,0.6305801868438721,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7959045171737671,0.4040053188800812,0.2862019538879394,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923218607902527,0.398701399564743,0.3824347555637359,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620198488235474,0.2300077676773071,1.061630129814148,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59649658203125,297.2225341796875,284.9055480957031,1.0,0.6674544811248779,0.5480060577392578,0.5480060577392578,1.0,1.0,-3.4127979278564453,1.3700978755950928,2.0427000522613525,0.5999767184257507,0.8685686588287354,0.8685686588287354,0.0,234.75791931152344,241.0,68622.703125,0.0,3630.731689453125,1.0,278.25714111328125,282.7829895019531,297.2138977050781,301.6676330566406,293.1499938964844,293.1499938964844,278.54998779296875,38544.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297105073928832,1.0,0.0,0.0,3.622929096221924,3.622953414916992,8.758162266531144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9111328125,0.0,1522.1561279296875,1895.4371337890625,0.0,3678.487548828125,0.9014469385147096,1.0,0.0,3.0,1.0,0.0
17927880,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169183373451232,0.622446596622467,0.5632654428482056,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916198015213013,0.5760526657104492,0.6305801868438721,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7959045171737671,0.4040053188800812,0.2862019538879394,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923218607902527,0.398701399564743,0.3824347555637359,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620198488235474,0.2300077676773071,1.061630129814148,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59649658203125,297.2225341796875,284.9055480957031,1.0,0.6674544811248779,0.5480060577392578,0.5480060577392578,1.0,1.0,-3.4127979278564453,1.3700978755950928,2.0427000522613525,0.5999767184257507,0.8685686588287354,0.8685686588287354,0.0,234.75791931152344,241.0,68622.703125,0.0,3630.731689453125,1.0,278.25714111328125,282.7829895019531,297.2138977050781,301.6676330566406,293.1499938964844,293.1499938964844,278.54998779296875,38544.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297105073928832,1.0,0.0,0.0,3.622929096221924,3.622953414916992,8.758162266531144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.9111328125,0.0,1522.1561279296875,1895.4371337890625,0.0,3678.487548828125,0.9014469385147096,1.0,0.0,3.0,1.0,0.0
17927940,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126731753349304,0.6201837062835693,0.5610033869743347,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906007409095764,0.5790586471557617,0.6336522698402405,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940611243247986,0.4047259986400604,0.286613792181015,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906380295753479,0.3996046185493469,0.3831981420516968,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601784229278564,0.2300574332475662,1.0617222785949707,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6005554199219,297.2264099121094,284.9993896484375,1.0,0.6691266298294067,0.5452458262443542,0.5452458262443542,1.0,1.0,-3.4148054122924805,1.366365909576416,2.0484395027160645,0.5957351922988892,0.9571765065193176,0.9571765065193176,0.0,237.4654083251953,244.0,67990.5546875,0.0,3651.374267578125,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5204162597656,293.1499938964844,293.1499938964844,278.25,33547.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228963851928712,1.0,0.0,0.0,3.734121084213257,3.734145402908325,9.304008017352317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.2109375,0.0,1610.015625,1895.4371337890625,0.0,3615.863525390625,0.9222198128700256,1.0,0.0,3.0,1.0,0.0
17928000,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126731753349304,0.6201837062835693,0.5610033869743347,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906007409095764,0.5790586471557617,0.6336522698402405,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940611243247986,0.4047259986400604,0.286613792181015,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906380295753479,0.3996046185493469,0.3831981420516968,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601784229278564,0.2300574332475662,1.0617222785949707,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6005554199219,297.2264099121094,284.9993896484375,1.0,0.6691266298294067,0.5452458262443542,0.5452458262443542,1.0,1.0,-3.4148054122924805,1.366365909576416,2.0484395027160645,0.5957351922988892,0.9571765065193176,0.9571765065193176,0.0,237.4654083251953,244.0,67990.5546875,0.0,3651.374267578125,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5204162597656,293.1499938964844,293.1499938964844,278.25,33547.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228963851928712,1.0,0.0,0.0,3.734121084213257,3.734145402908325,9.304008017352317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.2109375,0.0,1610.015625,1895.4371337890625,0.0,3615.863525390625,0.9222198128700256,1.0,0.0,3.0,1.0,0.0
17928060,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041417837142944,0.6144452691078186,0.5568047761917114,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8854988813400269,0.5789762139320374,0.6346063017845154,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.788267195224762,0.4025322794914245,0.2857365310192108,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850179076194763,0.3976486027240753,0.3822278082370758,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544357538223267,0.2273939102888107,1.0538591146469116,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.585693359375,297.20135498046875,284.89520263671875,1.0,0.6698083281517029,0.5425234436988831,0.5425234436988831,1.0,1.0,-3.399104356765747,1.355021357536316,2.0440831184387207,0.5883038640022278,0.857556164264679,0.857556164264679,0.0,242.7920379638672,247.0,68190.71875,0.0,3644.666015625,1.0,278.257568359375,282.7777709960937,297.2106018066406,301.6479797363281,293.1499938964844,293.1499938964844,278.54998779296875,39135.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295635223388672,1.0,0.0,0.0,3.603851556777954,3.6038756370544434,8.666167445881001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.3837890625,0.0,1505.5955810546875,1895.4371337890625,0.0,3677.1396484375,0.897495687007904,1.0,0.0,3.0,1.0,0.0
17928120,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041417837142944,0.6144452691078186,0.5568047761917114,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8854988813400269,0.5789762139320374,0.6346063017845154,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.788267195224762,0.4025322794914245,0.2857365310192108,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850179076194763,0.3976486027240753,0.3822278082370758,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544357538223267,0.2273939102888107,1.0538591146469116,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.585693359375,297.20135498046875,284.89520263671875,1.0,0.6698083281517029,0.5425234436988831,0.5425234436988831,1.0,1.0,-3.399104356765747,1.355021357536316,2.0440831184387207,0.5883038640022278,0.857556164264679,0.857556164264679,0.0,242.7920379638672,247.0,68190.71875,0.0,3644.666015625,1.0,278.257568359375,282.7777709960937,297.2106018066406,301.6479797363281,293.1499938964844,293.1499938964844,278.54998779296875,39135.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295635223388672,1.0,0.0,0.0,3.603851556777954,3.6038756370544434,8.666167445881001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.3837890625,0.0,1505.5955810546875,1895.4371337890625,0.0,3677.1396484375,0.897495687007904,1.0,0.0,3.0,1.0,0.0
17928180,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988409638404846,0.6113163232803345,0.553672730922699,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828330039978027,0.5807924270629883,0.6362622380256653,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847593426704407,0.4021474421024322,0.285283476114273,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815770506858826,0.3972967267036438,0.381686121225357,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.65048748254776,0.2259965240955352,1.0468662977218628,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.582763671875,297.1960754394531,284.9857177734375,1.0,0.6701183915138245,0.5398011207580566,0.5398011207580566,1.0,1.0,-3.387446165084839,1.3454267978668213,2.0420193672180176,0.5811435580253601,0.9352905750274658,0.9352905750274658,0.0,246.13198852539065,250.0,67220.3125,0.0,3636.177001953125,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4654541015625,293.1499938964844,293.1499938964844,278.25,34191.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216710925102234,1.0,0.0,0.0,3.69270658493042,3.692730665206909,9.09877428512118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9306640625,0.0,1567.5120849609375,1895.4371337890625,0.0,3604.572265625,0.9135816693305968,1.0,0.0,3.0,1.0,0.0
17928240,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988409638404846,0.6113163232803345,0.553672730922699,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828330039978027,0.5807924270629883,0.6362622380256653,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847593426704407,0.4021474421024322,0.285283476114273,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815770506858826,0.3972967267036438,0.381686121225357,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.65048748254776,0.2259965240955352,1.0468662977218628,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.582763671875,297.1960754394531,284.9857177734375,1.0,0.6701183915138245,0.5398011207580566,0.5398011207580566,1.0,1.0,-3.387446165084839,1.3454267978668213,2.0420193672180176,0.5811435580253601,0.9352905750274658,0.9352905750274658,0.0,246.13198852539065,250.0,67220.3125,0.0,3636.177001953125,1.0,278.5419921875,282.8934936523437,297.1670227050781,301.4654541015625,293.1499938964844,293.1499938964844,278.25,34191.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216710925102234,1.0,0.0,0.0,3.69270658493042,3.692730665206909,9.09877428512118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9306640625,0.0,1567.5120849609375,1895.4371337890625,0.0,3604.572265625,0.9135816693305968,1.0,0.0,3.0,1.0,0.0
17928300,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966481685638428,0.6092411279678345,0.5522093772888184,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8819772005081177,0.5814682841300964,0.637292206287384,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7835007905960083,0.401819497346878,0.2852175533771515,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803503274917603,0.3970418274402618,0.3816314935684204,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490530967712402,0.2253693342208862,1.0445650815963743,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.58056640625,297.1923522949219,284.864990234375,1.0,0.6703820824623108,0.538439929485321,0.538439929485321,1.0,1.0,-3.383854866027832,1.3415474891662598,2.042307138442993,0.5781309008598328,0.8462976217269897,0.8462976217269897,0.0,247.50987243652344,250.0,67853.1875,0.0,3635.580078125,1.0,278.2969665527344,282.7586669921875,297.209228515625,301.6656494140625,293.1499938964844,293.1499938964844,278.25,38810.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926594376564026,1.0,0.0,0.0,3.636112689971924,3.636137008666992,8.822017889542622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.298828125,0.0,1538.72021484375,1895.4371337890625,0.0,3649.885986328125,0.901893436908722,1.0,0.0,3.0,1.0,0.0
17928360,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8939896821975708,0.6071943640708923,0.5503478646278381,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807394504547119,0.5821363925933838,0.638022243976593,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818871736526489,0.4014815986156463,0.2849987149238586,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788018584251404,0.3967845439910888,0.3814162015914917,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474039554595947,0.2247584462165832,1.0420047044754028,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5788879394531,297.1885681152344,284.9046325683594,1.0,0.6705824136734009,0.5373033285140991,0.5373033285140991,1.0,1.0,-3.378777503967285,1.337395191192627,2.041382312774658,0.5751284956932068,0.850193440914154,0.850193440914154,0.0,249.1139373779297,253.0,67428.09375,0.0,3632.74609375,1.0,278.2578125,282.7945556640625,297.19158935546875,301.5765686035156,293.1499938964844,293.1499938964844,278.54998779296875,39078.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272536635398864,1.0,0.0,0.0,3.5516550540924072,3.5516786575317383,8.416952255174692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9150390625,0.0,1448.896728515625,1895.4371337890625,0.0,3655.94287109375,0.8861134648323059,1.0,0.0,3.0,1.0,0.0
17928420,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890532374382019,0.6047056913375854,0.5479124188423157,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.87983638048172,0.5845763683319092,0.6404767036437988,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801588177680969,0.4017677307128906,0.2851033806800842,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771331667900085,0.3971188068389892,0.3816246092319488,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453490257263184,0.2241678684949875,1.039029240608215,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5821838378906,297.19158935546875,284.99127197265625,1.0,0.6713382005691528,0.5350301861763,0.5350301861763,1.0,1.0,-3.3752033710479736,1.331918716430664,2.0432846546173096,0.5703638792037964,0.9295225143432616,0.9295225143432616,0.0,251.3589324951172,256.0,66667.84375,0.0,3637.208984375,1.0,278.5416564941406,282.9027099609375,297.1480712890625,301.4087219238281,293.1499938964844,293.1499938964844,278.25,33902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196478724479676,1.0,0.0,0.0,3.6544694900512695,3.65449333190918,8.911318900572951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5888671875,0.0,1522.433837890625,1895.4371337890625,0.0,3585.90869140625,0.904796063899994,1.0,0.0,3.0,1.0,0.0
17928480,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890532374382019,0.6047056913375854,0.5479124188423157,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.87983638048172,0.5845763683319092,0.6404767036437988,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801588177680969,0.4017677307128906,0.2851033806800842,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771331667900085,0.3971188068389892,0.3816246092319488,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453490257263184,0.2241678684949875,1.039029240608215,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5821838378906,297.19158935546875,284.99127197265625,1.0,0.6713382005691528,0.5350301861763,0.5350301861763,1.0,1.0,-3.3752033710479736,1.331918716430664,2.0432846546173096,0.5703638792037964,0.9295225143432616,0.9295225143432616,0.0,251.3589324951172,256.0,66667.84375,0.0,3637.208984375,1.0,278.5416564941406,282.9027099609375,297.1480712890625,301.4087219238281,293.1499938964844,293.1499938964844,278.25,33902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196478724479676,1.0,0.0,0.0,3.6544694900512695,3.65449333190918,8.911318900572951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5888671875,0.0,1522.433837890625,1895.4371337890625,0.0,3585.90869140625,0.904796063899994,1.0,0.0,3.0,1.0,0.0
17928540,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862127661705017,0.6008831858634949,0.5448930859565735,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782162666320801,0.5861599445343018,0.642557680606842,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778118252754211,0.401378870010376,0.2850511372089386,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7748975157737732,0.3969012200832367,0.3816907107830047,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429921388626099,0.2233439087867736,1.0363280773162842,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.580810546875,297.1874084472656,284.90887451171875,1.0,0.6722426414489746,0.5327569842338562,0.5327569842338562,1.0,1.0,-3.37052321434021,1.3259118795394895,2.0446114540100098,0.5655194520950317,0.8475086688995361,0.8475086688995361,0.0,254.251708984375,259.0,66978.0,0.0,3642.73486328125,1.0,278.25787353515625,282.8006896972656,297.16973876953125,301.5253601074219,293.1499938964844,293.1499938964844,278.54998779296875,38787.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259825348854064,1.0,0.0,0.0,3.5236496925354004,3.5236730575561523,8.284737305075396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3466796875,0.0,1417.220458984375,1895.4371337890625,0.0,3644.26318359375,0.8797050714492798,1.0,0.0,3.0,1.0,0.0
17928600,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862127661705017,0.6008831858634949,0.5448930859565735,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782162666320801,0.5861599445343018,0.642557680606842,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778118252754211,0.401378870010376,0.2850511372089386,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7748975157737732,0.3969012200832367,0.3816907107830047,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429921388626099,0.2233439087867736,1.0363280773162842,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.580810546875,297.1874084472656,284.90887451171875,1.0,0.6722426414489746,0.5327569842338562,0.5327569842338562,1.0,1.0,-3.37052321434021,1.3259118795394895,2.0446114540100098,0.5655194520950317,0.8475086688995361,0.8475086688995361,0.0,254.251708984375,259.0,66978.0,0.0,3642.73486328125,1.0,278.25787353515625,282.8006896972656,297.16973876953125,301.5253601074219,293.1499938964844,293.1499938964844,278.54998779296875,38787.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259825348854064,1.0,0.0,0.0,3.5236496925354004,3.5236730575561523,8.284737305075396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.3466796875,0.0,1417.220458984375,1895.4371337890625,0.0,3644.26318359375,0.8797050714492798,1.0,0.0,3.0,1.0,0.0
17928660,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.88284832239151,0.5985336303710938,0.5426121354103088,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773404955863953,0.5886732935905457,0.6451312899589539,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761750221252441,0.4017804861068725,0.2852606177330017,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.773322343826294,0.397347629070282,0.3820428848266601,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411862373352051,0.2229550331830978,1.034473538398743,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.191650390625,284.9913330078125,1.0,0.6733291149139404,0.5303913354873657,0.5303913354873657,1.0,1.0,-3.368908405303955,1.321018099784851,2.0478901863098145,0.5609171390533447,0.925024688243866,0.925024688243866,0.0,256.6910095214844,262.0,66270.25,0.0,3652.954833984375,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3568115234375,293.1499938964844,293.1499938964844,278.25,33780.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189090728759766,1.0,0.0,0.0,3.631539821624756,3.631563186645508,8.799842134976643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.2646484375,0.0,1496.2066650390625,1895.4371337890625,0.0,3579.087158203125,0.8995410203933716,1.0,0.0,3.0,1.0,0.0
17928720,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.88284832239151,0.5985336303710938,0.5426121354103088,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773404955863953,0.5886732935905457,0.6451312899589539,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761750221252441,0.4017804861068725,0.2852606177330017,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.773322343826294,0.397347629070282,0.3820428848266601,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411862373352051,0.2229550331830978,1.034473538398743,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.191650390625,284.9913330078125,1.0,0.6733291149139404,0.5303913354873657,0.5303913354873657,1.0,1.0,-3.368908405303955,1.321018099784851,2.0478901863098145,0.5609171390533447,0.925024688243866,0.925024688243866,0.0,256.6910095214844,262.0,66270.25,0.0,3652.954833984375,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3568115234375,293.1499938964844,293.1499938964844,278.25,33780.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189090728759766,1.0,0.0,0.0,3.631539821624756,3.631563186645508,8.799842134976643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.2646484375,0.0,1496.2066650390625,1895.4371337890625,0.0,3579.087158203125,0.8995410203933716,1.0,0.0,3.0,1.0,0.0
17928780,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785982131958008,0.5948456525802612,0.5397144556045532,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8756943345069885,0.5902770757675171,0.6472479104995728,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738674283027649,0.4014688730239868,0.2852686941623688,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711131572723389,0.3971810340881347,0.3821714520454407,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389633417129517,0.2222422659397125,1.032370686531067,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5824584960937,297.18798828125,284.90966796875,1.0,0.6744584441184998,0.5280256867408752,0.5280256867408752,1.0,1.0,-3.3652796745300293,1.3152036666870115,2.0500760078430176,0.5560311675071716,0.844038724899292,0.844038724899292,0.0,259.784912109375,265.0,66582.921875,0.0,3662.1044921875,1.0,278.258056640625,282.8022766113281,297.1373291015625,301.4686889648437,293.1499938964844,293.1499938964844,278.54998779296875,38720.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255961775779724,1.0,0.0,0.0,3.501948833465576,3.501971960067749,8.183006912076962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.298828125,0.0,1394.1351318359375,1895.4371337890625,0.0,3640.710693359375,0.8748500347137451,1.0,0.0,3.0,1.0,0.0
17928840,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785982131958008,0.5948456525802612,0.5397144556045532,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8756943345069885,0.5902770757675171,0.6472479104995728,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738674283027649,0.4014688730239868,0.2852686941623688,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711131572723389,0.3971810340881347,0.3821714520454407,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389633417129517,0.2222422659397125,1.032370686531067,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5824584960937,297.18798828125,284.90966796875,1.0,0.6744584441184998,0.5280256867408752,0.5280256867408752,1.0,1.0,-3.3652796745300293,1.3152036666870115,2.0500760078430176,0.5560311675071716,0.844038724899292,0.844038724899292,0.0,259.784912109375,265.0,66582.921875,0.0,3662.1044921875,1.0,278.258056640625,282.8022766113281,297.1373291015625,301.4686889648437,293.1499938964844,293.1499938964844,278.54998779296875,38720.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255961775779724,1.0,0.0,0.0,3.501948833465576,3.501971960067749,8.183006912076962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.298828125,0.0,1394.1351318359375,1895.4371337890625,0.0,3640.710693359375,0.8748500347137451,1.0,0.0,3.0,1.0,0.0
17928900,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766736388206482,0.5936853885650635,0.5384098887443542,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750066161155701,0.5914931297302246,0.6483622193336487,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728387713432312,0.4016547501087188,0.2852988541126251,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701190114021301,0.3973740339279175,0.3822507560253143,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379262804985046,0.2220394760370254,1.031275749206543,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5837097167969,297.1897277832031,285.0121765136719,1.0,0.6750139594078064,0.5268428325653076,0.5268428325653076,1.0,1.0,-3.3636844158172607,1.3123847246170044,2.051299571990967,0.5535064339637756,0.9166696071624756,0.9166696071624756,0.0,261.2187805175781,265.0,65802.8203125,0.0,3666.5546875,1.0,278.49810791015625,282.9198608398437,297.0821228027344,301.2491760253906,293.1499938964844,293.1499938964844,278.54998779296875,34068.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201371669769288,1.0,0.0,0.0,3.55371356010437,3.5537362098693848,8.426711701758904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2021484375,0.0,1414.589599609375,1895.4371337890625,0.0,3590.424072265625,0.8839861750602722,1.0,0.0,3.0,1.0,0.0
17928960,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8752867579460144,0.5925943851470947,0.5375251770019531,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8747764229774475,0.5927874445915222,0.6498245000839233,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722543478012085,0.401932030916214,0.2855241596698761,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695384621620178,0.3976482152938843,0.3825512826442718,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372315883636475,0.2219166010618209,1.0308622121810913,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5856018066406,297.1923828125,284.9892578125,1.0,0.6756948232650757,0.5256775617599487,0.5256775617599487,1.0,1.0,-3.3642830848693848,1.310499668121338,2.053783416748047,0.551476776599884,0.9196279644966124,0.9196279644966124,0.0,262.3832092285156,268.0,65894.5234375,0.0,3674.687255859375,1.0,278.5420227050781,282.90252685546875,297.0830383300781,301.29595947265625,293.1499938964844,293.1499938964844,278.25,33681.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186540246009828,1.0,0.0,0.0,3.613123178482056,3.613146305084229,8.710815109225223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.8701171875,0.0,1475.3538818359375,1895.4371337890625,0.0,3576.73193359375,0.8950951099395752,1.0,0.0,3.0,1.0,0.0
17929020,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871188223361969,0.5890284180641174,0.5347395539283752,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8731634616851807,0.594384491443634,0.6519409418106079,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700459957122803,0.4016936123371124,0.2855845391750335,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673953175544739,0.3975001573562622,0.3827019929885864,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351163983345032,0.2212539315223693,1.029009461402893,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5835876464844,297.1888732910156,284.910400390625,1.0,0.6769284605979919,0.523347020149231,0.523347020149231,1.0,1.0,-3.3611793518066406,1.304880142211914,2.0562992095947266,0.5466629862785339,0.8402953743934631,0.8402953743934631,0.0,265.5661926269531,271.0,66187.0,0.0,3685.56201171875,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4032897949219,293.1499938964844,293.1499938964844,278.54998779296875,38700.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255058765411376,1.0,0.0,0.0,3.4804906845092773,3.480513572692871,8.083031275418762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4091796875,0.0,1371.8975830078125,1895.4371337890625,0.0,3639.880859375,0.8700931668281555,1.0,0.0,3.0,1.0,0.0
17929080,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871188223361969,0.5890284180641174,0.5347395539283752,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8731634616851807,0.594384491443634,0.6519409418106079,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700459957122803,0.4016936123371124,0.2855845391750335,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673953175544739,0.3975001573562622,0.3827019929885864,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351163983345032,0.2212539315223693,1.029009461402893,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5835876464844,297.1888732910156,284.910400390625,1.0,0.6769284605979919,0.523347020149231,0.523347020149231,1.0,1.0,-3.3611793518066406,1.304880142211914,2.0562992095947266,0.5466629862785339,0.8402953743934631,0.8402953743934631,0.0,265.5661926269531,271.0,66187.0,0.0,3685.56201171875,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4032897949219,293.1499938964844,293.1499938964844,278.54998779296875,38700.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255058765411376,1.0,0.0,0.0,3.4804906845092773,3.480513572692871,8.083031275418762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4091796875,0.0,1371.8975830078125,1895.4371337890625,0.0,3639.880859375,0.8700931668281555,1.0,0.0,3.0,1.0,0.0
17929140,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.868015706539154,0.5868629217147827,0.5326473116874695,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8722760081291199,0.5968771576881409,0.6545134782791138,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685315608978271,0.402226835489273,0.2858957648277282,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658804655075073,0.3979745507240295,0.3830989301204681,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334739327430725,0.2209639698266983,1.0277011394500732,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5863952636719,297.1932678222656,284.98895263671875,1.0,0.678242027759552,0.521016538143158,0.521016538143158,1.0,1.0,-3.360624074935913,1.300299882888794,2.060324192047119,0.5421319007873535,0.9143593907356262,0.9143593907356262,0.0,268.222900390625,274.0,65501.36328125,0.0,3699.51318359375,1.0,278.5411071777344,282.9024353027344,297.0398254394531,301.2281188964844,293.1499938964844,293.1499938964844,278.25,33771.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186731576919556,1.0,0.0,0.0,3.5902321338653564,3.5902552604675293,8.600790692980809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6484375,0.0,1451.287109375,1895.4371337890625,0.0,3576.908447265625,0.8902537226676941,1.0,0.0,3.0,1.0,0.0
17929200,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.868015706539154,0.5868629217147827,0.5326473116874695,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8722760081291199,0.5968771576881409,0.6545134782791138,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685315608978271,0.402226835489273,0.2858957648277282,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658804655075073,0.3979745507240295,0.3830989301204681,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334739327430725,0.2209639698266983,1.0277011394500732,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5863952636719,297.1932678222656,284.98895263671875,1.0,0.678242027759552,0.521016538143158,0.521016538143158,1.0,1.0,-3.360624074935913,1.300299882888794,2.060324192047119,0.5421319007873535,0.9143593907356262,0.9143593907356262,0.0,268.222900390625,274.0,65501.36328125,0.0,3699.51318359375,1.0,278.5411071777344,282.9024353027344,297.0398254394531,301.2281188964844,293.1499938964844,293.1499938964844,278.25,33771.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186731576919556,1.0,0.0,0.0,3.5902321338653564,3.5902552604675293,8.600790692980809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6484375,0.0,1451.287109375,1895.4371337890625,0.0,3576.908447265625,0.8902537226676941,1.0,0.0,3.0,1.0,0.0
17929260,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640924096107483,0.5834202766418457,0.5299506783485413,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707160353660583,0.5984644889831543,0.6566063165664673,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664484977722168,0.4020779430866241,0.2860093116760254,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638189792633057,0.3978417515754699,0.3832558989524841,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314560770988464,0.2203386574983596,1.0259959697723389,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5841369628906,297.1898193359375,284.9100952148437,1.0,0.6795319318771362,0.5187250971794128,0.5187250971794128,1.0,1.0,-3.357851266860962,1.2948015928268433,2.063049793243408,0.537351667881012,0.835962176322937,0.835962176322937,0.0,271.44451904296875,277.0,65795.1171875,0.0,3711.364990234375,1.0,278.25860595703125,282.80322265625,297.0501403808594,301.33209228515625,293.1499938964844,293.1499938964844,278.54998779296875,38651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255371689796448,1.0,0.0,0.0,3.460409641265869,3.460432529449463,7.990029189386405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.1240234375,0.0,1351.0986328125,1895.4371337890625,0.0,3640.168212890625,0.8654724955558777,1.0,0.0,3.0,1.0,0.0
