time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640924096107483,0.5834202766418457,0.5299506783485413,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707160353660583,0.5984644889831543,0.6566063165664673,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664484977722168,0.4020779430866241,0.2860093116760254,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638189792633057,0.3978417515754699,0.3832558989524841,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314560770988464,0.2203386574983596,1.0259959697723389,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5841369628906,297.1898193359375,284.9100952148437,1.0,0.6795319318771362,0.5187250971794128,0.5187250971794128,1.0,1.0,-3.357851266860962,1.2948015928268433,2.063049793243408,0.537351667881012,0.835962176322937,0.835962176322937,0.0,271.44451904296875,277.0,65795.1171875,0.0,3711.364990234375,1.0,278.25860595703125,282.80322265625,297.0501403808594,301.33209228515625,293.1499938964844,293.1499938964844,278.54998779296875,38651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255371689796448,1.0,0.0,0.0,3.460409641265869,3.460432529449463,7.990029189386405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.1240234375,0.0,1351.0986328125,1895.4371337890625,0.0,3640.168212890625,0.8654724955558777,1.0,0.0,3.0,1.0,0.0
17929380,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.861077070236206,0.5813387632369995,0.5279452800750732,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8698750734329224,0.6009353399276733,0.659163236618042,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650555372238159,0.402696430683136,0.2863830626010895,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623769640922546,0.3983209431171417,0.3836627900600433,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298978924751282,0.220077246427536,1.0248359441757202,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.586669921875,297.1942138671875,284.9882202148437,1.0,0.6808943748474121,0.5164336562156677,0.5164336562156677,1.0,1.0,-3.3576500415802,1.290348768234253,2.067301273345948,0.5328642725944519,0.9092276096343994,0.9092276096343994,0.0,274.1243896484375,280.0,65111.53125,0.0,3726.280029296875,1.0,278.5409240722656,282.9017333984375,296.9912109375,301.15478515625,293.1499938964844,293.1499938964844,278.25,33777.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187359809875488,1.0,0.0,0.0,3.5693140029907227,3.5693368911743164,8.50085939418932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.2822265625,0.0,1428.9765625,1895.4371337890625,0.0,3577.48876953125,0.8855786323547363,1.0,0.0,3.0,1.0,0.0
17929440,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.861077070236206,0.5813387632369995,0.5279452800750732,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8698750734329224,0.6009353399276733,0.659163236618042,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650555372238159,0.402696430683136,0.2863830626010895,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623769640922546,0.3983209431171417,0.3836627900600433,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298978924751282,0.220077246427536,1.0248359441757202,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.586669921875,297.1942138671875,284.9882202148437,1.0,0.6808943748474121,0.5164336562156677,0.5164336562156677,1.0,1.0,-3.3576500415802,1.290348768234253,2.067301273345948,0.5328642725944519,0.9092276096343994,0.9092276096343994,0.0,274.1243896484375,280.0,65111.53125,0.0,3726.280029296875,1.0,278.5409240722656,282.9017333984375,296.9912109375,301.15478515625,293.1499938964844,293.1499938964844,278.25,33777.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187359809875488,1.0,0.0,0.0,3.5693140029907227,3.5693368911743164,8.50085939418932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.2822265625,0.0,1428.9765625,1895.4371337890625,0.0,3577.48876953125,0.8855786323547363,1.0,0.0,3.0,1.0,0.0
17929500,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594436049461365,0.579667329788208,0.5268425941467285,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693429231643677,0.6017419099807739,0.6603811383247375,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642841339111328,0.4026917219161987,0.2865652441978454,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.761580228805542,0.3982865214347839,0.3838570415973663,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.629086434841156,0.2198083251714706,1.024372100830078,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5856018066406,297.1928405761719,284.8744201660156,1.0,0.6816146373748779,0.5152879357337952,0.5152879357337952,1.0,1.0,-3.3574986457824707,1.2880715131759644,2.069427013397217,0.530695915222168,0.8257608413696289,0.8257608413696289,0.0,275.5986633300781,280.0,65711.75,0.0,3734.374267578125,1.0,278.30035400390625,282.7731018066406,297.02593994140625,301.34625244140625,293.1499938964844,293.1499938964844,278.25,38785.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243633151054382,1.0,0.0,0.0,3.511488676071167,3.51151180267334,8.227650027947675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.5517578125,0.0,1404.510498046875,1895.4371337890625,0.0,3629.369873046875,0.8740570545196533,1.0,0.0,3.0,1.0,0.0
17929560,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.857350766658783,0.5780088901519775,0.5253425240516663,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8683874011039734,0.6025058627128601,0.661234974861145,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631231546401978,0.4026488363742828,0.2865632474422455,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604133486747742,0.398199588060379,0.3838279247283935,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279750466346741,0.2194841653108596,1.023265361785889,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5841369628906,297.1908264160156,284.9123840332031,1.0,0.6822258234024048,0.5141794085502625,0.5141794085502625,1.0,1.0,-3.355219841003418,1.2849750518798828,2.070244789123535,0.5281229615211487,0.8330190777778625,0.8330190777778625,0.0,277.3550720214844,283.0,65387.91796875,0.0,3738.972412109375,1.0,278.2587890625,282.8054504394531,297.0001220703125,301.2560119628906,293.1499938964844,293.1499938964844,278.54998779296875,38666.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256406426429749,1.0,0.0,0.0,3.4375929832458496,3.437615394592285,7.885009267738496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.751953125,0.0,1328.23388671875,1895.4371337890625,0.0,3641.119873046875,0.8606104850769043,1.0,0.0,3.0,1.0,0.0
17929620,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544895648956299,0.5760087966918945,0.5234155654907227,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8675920963287354,0.6049522757530212,0.6637685298919678,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618573904037476,0.4033660888671875,0.287006676197052,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590428590774536,0.3986825942993164,0.3842408955097198,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264886260032654,0.2192485183477401,1.022231936454773,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5865173339844,297.1951599121094,284.9872741699219,1.0,0.6836267709732056,0.511962354183197,0.511962354183197,1.0,1.0,-3.355331897735596,1.2807049751281738,2.074626922607422,0.5237415432929993,0.9041615128517152,0.9041615128517152,0.0,280.04754638671875,286.0,64730.7421875,0.0,3754.700439453125,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.07879638671875,293.1499938964844,293.1499938964844,278.25,33773.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188432693481444,1.0,0.0,0.0,3.5490543842315674,3.549077033996582,8.404630875702424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.466796875,0.0,1407.53955078125,1895.4371337890625,0.0,3578.4794921875,0.881023645401001,1.0,0.0,3.0,1.0,0.0
17929680,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544895648956299,0.5760087966918945,0.5234155654907227,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8675920963287354,0.6049522757530212,0.6637685298919678,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618573904037476,0.4033660888671875,0.287006676197052,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590428590774536,0.3986825942993164,0.3842408955097198,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264886260032654,0.2192485183477401,1.022231936454773,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5865173339844,297.1951599121094,284.9872741699219,1.0,0.6836267709732056,0.511962354183197,0.511962354183197,1.0,1.0,-3.355331897735596,1.2807049751281738,2.074626922607422,0.5237415432929993,0.9041615128517152,0.9041615128517152,0.0,280.04754638671875,286.0,64730.7421875,0.0,3754.700439453125,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.07879638671875,293.1499938964844,293.1499938964844,278.25,33773.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188432693481444,1.0,0.0,0.0,3.5490543842315674,3.549077033996582,8.404630875702424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.466796875,0.0,1407.53955078125,1895.4371337890625,0.0,3578.4794921875,0.881023645401001,1.0,0.0,3.0,1.0,0.0
17929740,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509472608566284,0.5727896690368652,0.5208960771560669,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8661680221557617,0.6065041422843933,0.6658098697662354,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600722312927246,0.4034312665462494,0.287258118391037,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571684122085571,0.3985718786716461,0.3844093084335327,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.624640703201294,0.2186851352453231,1.0207736492156982,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5837707519531,297.1918334960937,284.91180419921875,1.0,0.6849921345710754,0.5097452998161316,0.5097452998161316,1.0,1.0,-3.353194236755371,1.2754459381103516,2.0777480602264404,0.5190377831459045,0.8291612863540649,0.8291612863540649,0.0,283.2841796875,289.0,65022.4453125,0.0,3768.101806640625,1.0,278.2592468261719,282.80450439453125,296.94775390625,301.1793212890625,293.1499938964844,293.1499938964844,278.54998779296875,38500.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257552027702332,1.0,0.0,0.0,3.420027017593384,3.42004919052124,7.804630968166748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0966796875,0.0,1309.5750732421875,1895.4371337890625,0.0,3642.17333984375,0.8564605712890625,1.0,0.0,3.0,1.0,0.0
17929800,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509472608566284,0.5727896690368652,0.5208960771560669,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8661680221557617,0.6065041422843933,0.6658098697662354,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600722312927246,0.4034312665462494,0.287258118391037,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571684122085571,0.3985718786716461,0.3844093084335327,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.624640703201294,0.2186851352453231,1.0207736492156982,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5837707519531,297.1918334960937,284.91180419921875,1.0,0.6849921345710754,0.5097452998161316,0.5097452998161316,1.0,1.0,-3.353194236755371,1.2754459381103516,2.0777480602264404,0.5190377831459045,0.8291612863540649,0.8291612863540649,0.0,283.2841796875,289.0,65022.4453125,0.0,3768.101806640625,1.0,278.2592468261719,282.80450439453125,296.94775390625,301.1793212890625,293.1499938964844,293.1499938964844,278.54998779296875,38500.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257552027702332,1.0,0.0,0.0,3.420027017593384,3.42004919052124,7.804630968166748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0966796875,0.0,1309.5750732421875,1895.4371337890625,0.0,3642.17333984375,0.8564605712890625,1.0,0.0,3.0,1.0,0.0
17929860,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.848240077495575,0.5708639621734619,0.519050121307373,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654214143753052,0.608920156955719,0.6683208346366882,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589401602745056,0.404254287481308,0.2877799868583679,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.755871057510376,0.3990556299686432,0.3848293125629425,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232166886329651,0.2184721231460571,1.019860863685608,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5860290527344,297.1961669921875,284.9867553710937,1.0,0.6864271759986877,0.5076078176498413,0.5076078176498413,1.0,1.0,-3.353628158569336,1.2713735103607178,2.082254648208618,0.5147785544395447,0.8995445370674133,0.8995445370674133,0.0,285.9803771972656,277.0,64359.046875,0.0,3784.619873046875,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.0020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33776.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189559817314148,1.0,0.0,0.0,3.529144048690796,3.5291666984558105,8.310594807880989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3662109375,0.0,1386.7340087890625,1895.4371337890625,0.0,3579.520263671875,0.8765693306922913,1.0,0.0,3.0,1.0,0.0
17929920,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.848240077495575,0.5708639621734619,0.519050121307373,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654214143753052,0.608920156955719,0.6683208346366882,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589401602745056,0.404254287481308,0.2877799868583679,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.755871057510376,0.3990556299686432,0.3848293125629425,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232166886329651,0.2184721231460571,1.019860863685608,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5860290527344,297.1961669921875,284.9867553710937,1.0,0.6864271759986877,0.5076078176498413,0.5076078176498413,1.0,1.0,-3.353628158569336,1.2713735103607178,2.082254648208618,0.5147785544395447,0.8995445370674133,0.8995445370674133,0.0,285.9803771972656,277.0,64359.046875,0.0,3784.619873046875,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.0020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33776.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189559817314148,1.0,0.0,0.0,3.529144048690796,3.5291666984558105,8.310594807880989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3662109375,0.0,1386.7340087890625,1895.4371337890625,0.0,3579.520263671875,0.8765693306922913,1.0,0.0,3.0,1.0,0.0
17929980,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502305150032043,0.5691714286804199,0.5173439979553223,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696104288101196,0.6115463972091675,0.6709079742431641,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621070742607117,0.4053500294685364,0.2883737087249756,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587743997573853,0.3997553288936615,0.3852728009223938,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250907182693481,0.2184647917747497,1.0187979936599731,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5892639160156,297.2023620605469,285.0301208496094,1.0,0.6839511394500732,0.5054702758789062,0.5054702758789062,1.0,1.0,-3.35425329208374,1.2673308849334717,2.086922407150269,0.5106140375137329,0.991150975227356,0.991150975227356,0.0,281.5564880371094,265.0,63982.25,0.0,3760.82861328125,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.94488525390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146906137466432,1.0,0.0,0.0,3.713922262191773,3.7139461040496826,9.203624244946696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5,0.0,1570.781982421875,1895.4371337890625,0.0,3540.081787109375,0.9161270260810852,1.0,0.0,3.0,1.0,0.0
17930040,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502305150032043,0.5691714286804199,0.5173439979553223,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696104288101196,0.6115463972091675,0.6709079742431641,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621070742607117,0.4053500294685364,0.2883737087249756,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587743997573853,0.3997553288936615,0.3852728009223938,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250907182693481,0.2184647917747497,1.0187979936599731,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5892639160156,297.2023620605469,285.0301208496094,1.0,0.6839511394500732,0.5054702758789062,0.5054702758789062,1.0,1.0,-3.35425329208374,1.2673308849334717,2.086922407150269,0.5106140375137329,0.991150975227356,0.991150975227356,0.0,281.5564880371094,265.0,63982.25,0.0,3760.82861328125,1.0,278.84228515625,282.9651794433594,296.8686828613281,300.94488525390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146906137466432,1.0,0.0,0.0,3.713922262191773,3.7139461040496826,9.203624244946696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5,0.0,1570.781982421875,1895.4371337890625,0.0,3540.081787109375,0.9161270260810852,1.0,0.0,3.0,1.0,0.0
17930100,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518889546394348,0.5674921870231628,0.5161303877830505,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8724872469902039,0.6122431755065918,0.6718737483024597,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643571496009827,0.405438482761383,0.2885210514068603,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608914375305176,0.3997012972831726,0.3853076100349426,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265395283699036,0.2182448655366897,1.017780900001526,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5873718261719,297.2001647949219,284.87237548828125,1.0,0.6819282174110413,0.5044015645980835,0.5044015645980835,1.0,1.0,-3.3528084754943848,1.2645655870437622,2.088242769241333,0.5082685351371765,0.8890567421913147,0.8890567421913147,0.0,278.0375061035156,265.0,64988.453125,0.0,3737.212158203125,1.0,278.595947265625,282.79205322265625,296.91070556640625,301.1707458496094,293.1499938964844,293.1499938964844,278.54998779296875,35787.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922202169895172,1.0,0.0,0.0,3.710446834564209,3.710471391677856,9.186408078676322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8759765625,0.0,1599.84765625,1895.4371337890625,0.0,3609.467529296875,0.9165577292442322,1.0,0.0,3.0,1.0,0.0
17930160,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533414006233215,0.5656364560127258,0.514322817325592,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752455115318298,0.6127382516860962,0.6722651720046997,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.766463041305542,0.4053612351417541,0.2883756458759308,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7628865242004395,0.3994754552841186,0.3849838376045227,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278559565544128,0.217890590429306,1.0156891345977783,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.58404541015625,297.1959533691406,284.88824462890625,1.0,0.6793805956840515,0.5033468008041382,0.5033468008041382,1.0,1.0,-3.347967624664306,1.2604353427886963,2.0875322818756104,0.5052592754364014,0.8708517551422119,0.8708517551422119,0.0,274.2698059082031,253.0,64584.10546875,0.0,3704.072509765625,1.0,278.5572204589844,282.8055419921875,296.8851013183594,301.08843994140625,293.1499938964844,293.1499938964844,278.8500061035156,38258.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250333309173584,1.0,0.0,0.0,3.631688356399536,3.631712675094605,8.800562909527798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2333984375,0.0,1529.7044677734375,1895.4371337890625,0.0,3635.534423828125,0.9028175473213196,1.0,0.0,3.0,1.0,0.0
17930220,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858930230140686,0.5638448596000671,0.5119367241859436,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8833650946617126,0.6150825023651123,0.6739680171012878,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730020880699158,0.4063544571399688,0.2885665595531463,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690656781196594,0.3999590575695038,0.3848154544830322,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320851445198059,0.2177406698465347,1.012468338012695,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5853271484375,297.1999206542969,284.985595703125,1.0,0.673711895942688,0.5012372732162476,0.5012372732162476,1.0,1.0,-3.343022346496582,1.2541154623031616,2.088906764984131,0.49990114569664,0.9518073797225952,0.9518073797225952,0.0,264.3759460449219,241.0,63701.23828125,0.0,3635.844970703125,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871459960937,293.1499938964844,293.1499938964844,278.54998779296875,33753.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184373021125792,1.0,0.0,0.0,3.731797218322754,3.7318215370178223,9.292430718232936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.826171875,0.0,1608.9014892578125,1895.4371337890625,0.0,3574.72998046875,0.9217944741249084,1.0,0.0,3.0,1.0,0.0
17930280,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858930230140686,0.5638448596000671,0.5119367241859436,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8833650946617126,0.6150825023651123,0.6739680171012878,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730020880699158,0.4063544571399688,0.2885665595531463,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690656781196594,0.3999590575695038,0.3848154544830322,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320851445198059,0.2177406698465347,1.012468338012695,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5853271484375,297.1999206542969,284.985595703125,1.0,0.673711895942688,0.5012372732162476,0.5012372732162476,1.0,1.0,-3.343022346496582,1.2541154623031616,2.088906764984131,0.49990114569664,0.9518073797225952,0.9518073797225952,0.0,264.3759460449219,241.0,63701.23828125,0.0,3635.844970703125,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871459960937,293.1499938964844,293.1499938964844,278.54998779296875,33753.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184373021125792,1.0,0.0,0.0,3.731797218322754,3.7318215370178223,9.292430718232936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.826171875,0.0,1608.9014892578125,1895.4371337890625,0.0,3574.72998046875,0.9217944741249084,1.0,0.0,3.0,1.0,0.0
17930340,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653170466423035,0.5608953833580017,0.5091999769210815,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924357295036316,0.6165720820426941,0.6753714680671692,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804226279258728,0.406766802072525,0.2886798083782196,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761094570159912,0.3999204337596893,0.3845328092575073,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369870901107788,0.2173426151275634,1.0092082023620603,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5818176269531,297.1967468261719,284.895263671875,1.0,0.6674959659576416,0.4991277456283569,0.4991277456283569,1.0,1.0,-3.3370819091796875,1.2473400831222534,2.089741945266724,0.4945239126682281,0.8556962609291077,0.8556962609291077,0.0,253.7831420898437,229.0,63989.9453125,0.0,3561.480712890625,1.0,278.5572814941406,282.8157043457031,296.8227233886719,300.9867248535156,293.1499938964844,293.1499938964844,278.8500061035156,39267.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925637185573578,1.0,0.0,0.0,3.589956998825073,3.5899810791015625,8.599471925663238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7802734375,0.0,1491.4320068359375,1895.4371337890625,0.0,3641.088134765625,0.8947101831436157,1.0,0.0,3.0,1.0,0.0
17930400,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653170466423035,0.5608953833580017,0.5091999769210815,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924357295036316,0.6165720820426941,0.6753714680671692,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804226279258728,0.406766802072525,0.2886798083782196,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761094570159912,0.3999204337596893,0.3845328092575073,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369870901107788,0.2173426151275634,1.0092082023620603,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5818176269531,297.1967468261719,284.895263671875,1.0,0.6674959659576416,0.4991277456283569,0.4991277456283569,1.0,1.0,-3.3370819091796875,1.2473400831222534,2.089741945266724,0.4945239126682281,0.8556962609291077,0.8556962609291077,0.0,253.7831420898437,229.0,63989.9453125,0.0,3561.480712890625,1.0,278.5572814941406,282.8157043457031,296.8227233886719,300.9867248535156,293.1499938964844,293.1499938964844,278.8500061035156,39267.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925637185573578,1.0,0.0,0.0,3.589956998825073,3.5899810791015625,8.599471925663238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7802734375,0.0,1491.4320068359375,1895.4371337890625,0.0,3641.088134765625,0.8947101831436157,1.0,0.0,3.0,1.0,0.0
17930460,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738184571266174,0.5595082640647888,0.5071923732757568,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035396575927734,0.6191635131835938,0.6773186326026917,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897116541862488,0.4081316292285919,0.2891069650650024,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784931480884552,0.4006508886814117,0.3845537602901459,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432546377182007,0.2174127697944641,1.0066766738891602,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5853576660156,297.2033996582031,284.9914855957031,1.0,0.6610665917396545,0.4972480237483978,0.4972480237483978,1.0,1.0,-3.33418869972229,1.2422571182250977,2.0919315814971924,0.4899469017982483,0.9398786425590516,0.9398786425590516,0.0,242.0474853515625,217.0,63172.58984375,0.0,3487.95263671875,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.7967224121094,293.1499938964844,293.1499938964844,278.54998779296875,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176846742630004,1.0,0.0,0.0,3.6929659843444815,3.6929898262023926,9.100052125177172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.625,0.0,1565.04833984375,1895.4371337890625,0.0,3567.775634765625,0.9131407141685486,1.0,0.0,3.0,1.0,0.0
17930520,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738184571266174,0.5595082640647888,0.5071923732757568,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035396575927734,0.6191635131835938,0.6773186326026917,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897116541862488,0.4081316292285919,0.2891069650650024,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784931480884552,0.4006508886814117,0.3845537602901459,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432546377182007,0.2174127697944641,1.0066766738891602,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5853576660156,297.2033996582031,284.9914855957031,1.0,0.6610665917396545,0.4972480237483978,0.4972480237483978,1.0,1.0,-3.33418869972229,1.2422571182250977,2.0919315814971924,0.4899469017982483,0.9398786425590516,0.9398786425590516,0.0,242.0474853515625,217.0,63172.58984375,0.0,3487.95263671875,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.7967224121094,293.1499938964844,293.1499938964844,278.54998779296875,33827.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176846742630004,1.0,0.0,0.0,3.6929659843444815,3.6929898262023926,9.100052125177172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.625,0.0,1565.04833984375,1895.4371337890625,0.0,3567.775634765625,0.9131407141685486,1.0,0.0,3.0,1.0,0.0
17930580,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825741410255432,0.5568038821220398,0.5046552419662476,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9157536029815674,0.6207626461982727,0.6788194179534912,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993439435958862,0.408795565366745,0.2893804013729095,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941274046897888,0.4007664024829864,0.3843933343887329,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499772667884827,0.2171777784824371,1.0040206909179688,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58319091796875,297.2013854980469,284.9035339355469,1.0,0.6544824838638306,0.4953682720661163,0.4953682720661163,1.0,1.0,-3.3296566009521484,1.2364795207977295,2.093177318572998,0.4852509498596191,0.8512211441993713,0.8512211441993713,0.0,230.5892944335937,205.0,63505.99609375,0.0,3412.348876953125,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,39069.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92460697889328,1.0,0.0,0.0,3.555352210998535,3.5553760528564453,8.43448503928812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.552734375,0.0,1452.765869140625,1895.4371337890625,0.0,3631.612060546875,0.886929452419281,1.0,0.0,3.0,1.0,0.0
17930640,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825741410255432,0.5568038821220398,0.5046552419662476,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9157536029815674,0.6207626461982727,0.6788194179534912,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993439435958862,0.408795565366745,0.2893804013729095,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941274046897888,0.4007664024829864,0.3843933343887329,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499772667884827,0.2171777784824371,1.0040206909179688,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58319091796875,297.2013854980469,284.9035339355469,1.0,0.6544824838638306,0.4953682720661163,0.4953682720661163,1.0,1.0,-3.3296566009521484,1.2364795207977295,2.093177318572998,0.4852509498596191,0.8512211441993713,0.8512211441993713,0.0,230.5892944335937,205.0,63505.99609375,0.0,3412.348876953125,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,39069.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92460697889328,1.0,0.0,0.0,3.555352210998535,3.5553760528564453,8.43448503928812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.552734375,0.0,1452.765869140625,1895.4371337890625,0.0,3631.612060546875,0.886929452419281,1.0,0.0,3.0,1.0,0.0
17930700,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8875153660774231,0.5561118721961975,0.5034886002540588,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9227732419967652,0.6220096349716187,0.6796034574508667,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8046197891235352,0.4094983339309692,0.2895421683788299,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.799170732498169,0.4011147022247314,0.384316474199295,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537303924560547,0.2172159105539322,1.0026168823242188,285.01251220703125,284.95001220703125,303.6156311035156,293.7510070800781,299.58447265625,297.20416259765625,285.0133056640625,1.0,0.6511186957359314,0.494428426027298,0.494428426027298,1.0,1.0,-3.327480792999268,1.2336302995681765,2.093850612640381,0.48279470205307,0.9275183081626892,0.9275183081626892,0.0,224.696044921875,205.0,62672.6484375,0.0,3373.90673828125,1.0,278.79937744140625,282.9505920410156,296.7182312011719,300.6834411621094,293.1499938964844,293.1499938964844,278.8500061035156,34273.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918634831905365,1.0,0.0,0.0,3.6039609909057617,3.603984117507935,8.666693815939652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7509765625,0.0,1469.7911376953125,1895.4371337890625,0.0,3576.5546875,0.8954089879989624,1.0,0.0,3.0,1.0,0.0
17930760,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934450745582581,0.5555323958396912,0.5027603507041931,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309308528900146,0.6233658790588379,0.6807848215103149,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106270432472229,0.4103213250637054,0.2899223864078522,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050230145454407,0.4015711843967438,0.3844858109951019,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582098603248596,0.2173476219177246,1.001930832862854,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5866394042969,297.20819091796875,284.9942321777344,1.0,0.6478608250617981,0.4934931099414825,0.4934931099414825,1.0,1.0,-3.327674388885498,1.2317371368408203,2.0959372520446777,0.4808146357536316,0.934739112854004,0.934739112854004,0.0,218.47189331054688,193.0,62760.75390625,0.0,3339.010498046875,1.0,278.84246826171875,282.93670654296875,296.7190246582031,300.7273254394531,293.1499938964844,293.1499938964844,278.54998779296875,33649.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166859984397888,1.0,0.0,0.0,3.6653027534484863,3.665326595306397,8.964230460151157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.935546875,0.0,1532.6031494140625,1895.4371337890625,0.0,3558.5439453125,0.9068364500999452,1.0,0.0,3.0,1.0,0.0
17930820,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045705795288086,0.5529524683952332,0.5003217458724976,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946392297744751,0.6249560713768005,0.6822680830955505,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.821562647819519,0.4111263453960418,0.2902882099151611,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158211708068848,0.4017413258552551,0.3843704164028168,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670002937316895,0.2171866744756698,0.99958473443985,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5841064453125,297.2060241699219,284.90606689453125,1.0,0.641157329082489,0.4916225373744964,0.4916225373744964,1.0,1.0,-3.323780298233032,1.2261881828308103,2.0975921154022217,0.476199060678482,0.8479072451591492,0.8479072451591492,0.0,206.8443603515625,181.0,63123.28125,0.0,3264.22607421875,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.8445739746094,293.1499938964844,293.1499938964844,278.8500061035156,38939.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237065315246582,1.0,0.0,0.0,3.5312318801879883,3.53125524520874,8.320429287778097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1435546875,0.0,1426.285400390625,1895.4371337890625,0.0,3623.32421875,0.8814923167228699,1.0,0.0,3.0,1.0,0.0
17930880,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045705795288086,0.5529524683952332,0.5003217458724976,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946392297744751,0.6249560713768005,0.6822680830955505,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.821562647819519,0.4111263453960418,0.2902882099151611,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158211708068848,0.4017413258552551,0.3843704164028168,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670002937316895,0.2171866744756698,0.99958473443985,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5841064453125,297.2060241699219,284.90606689453125,1.0,0.641157329082489,0.4916225373744964,0.4916225373744964,1.0,1.0,-3.323780298233032,1.2261881828308103,2.0975921154022217,0.476199060678482,0.8479072451591492,0.8479072451591492,0.0,206.8443603515625,181.0,63123.28125,0.0,3264.22607421875,1.0,278.5577697753906,282.82928466796875,296.7406311035156,300.8445739746094,293.1499938964844,293.1499938964844,278.8500061035156,38939.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237065315246582,1.0,0.0,0.0,3.5312318801879883,3.53125524520874,8.320429287778097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1435546875,0.0,1426.285400390625,1895.4371337890625,0.0,3623.32421875,0.8814923167228699,1.0,0.0,3.0,1.0,0.0
17930940,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193530678749084,0.5517584681510925,0.498513787984848,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635345339775084,0.6275585889816284,0.6842321753501892,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342759609222412,0.4127854108810425,0.2909255921840668,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280354738235474,0.4025715589523315,0.3844961822032928,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777243614196777,0.2174106836318969,0.997753381729126,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58721923828125,297.2127685546875,284.9944763183594,1.0,0.6344531178474426,0.4897519648075104,0.4897519648075104,1.0,1.0,-3.3223671913146973,1.2216315269470217,2.100735664367676,0.4718207418918609,0.930001437664032,0.930001437664032,0.0,194.6440887451172,169.0,62418.3203125,0.0,3191.89990234375,1.0,278.84149169921875,282.93804931640625,296.68682861328125,300.6716003417969,293.1499938964844,293.1499938964844,278.54998779296875,33660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158257842063904,1.0,0.0,0.0,3.642616033554077,3.642639636993408,8.853604072101007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.0478515625,0.0,1507.496826171875,1895.4371337890625,0.0,3550.587158203125,0.9019598364830016,1.0,0.0,3.0,1.0,0.0
17931000,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193530678749084,0.5517584681510925,0.498513787984848,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635345339775084,0.6275585889816284,0.6842321753501892,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342759609222412,0.4127854108810425,0.2909255921840668,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280354738235474,0.4025715589523315,0.3844961822032928,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777243614196777,0.2174106836318969,0.997753381729126,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58721923828125,297.2127685546875,284.9944763183594,1.0,0.6344531178474426,0.4897519648075104,0.4897519648075104,1.0,1.0,-3.3223671913146973,1.2216315269470217,2.100735664367676,0.4718207418918609,0.930001437664032,0.930001437664032,0.0,194.6440887451172,169.0,62418.3203125,0.0,3191.89990234375,1.0,278.84149169921875,282.93804931640625,296.68682861328125,300.6716003417969,293.1499938964844,293.1499938964844,278.54998779296875,33660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158257842063904,1.0,0.0,0.0,3.642616033554077,3.642639636993408,8.853604072101007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.0478515625,0.0,1507.496826171875,1895.4371337890625,0.0,3550.587158203125,0.9019598364830016,1.0,0.0,3.0,1.0,0.0
17931060,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354075193405152,0.54928058385849,0.4961455464363098,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795597195625304,0.6291770935058594,0.6857261657714844,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477919697761536,0.4137400686740875,0.2913847863674164,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408163189888,0.4027621150016784,0.3843913674354553,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891932487487793,0.2173032164573669,0.9956170916557312,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58453369140625,297.21063232421875,284.9075012207031,1.0,0.6276818513870239,0.4879153072834015,0.4879153072834015,1.0,1.0,-3.318946123123169,1.216294527053833,2.102651596069336,0.4673002660274505,0.8450183868408203,0.8450183868408203,0.0,182.9823455810547,157.0,62804.921875,0.0,3118.251953125,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7939758300781,293.1499938964844,293.1499938964844,278.8500061035156,38863.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227889180183412,1.0,0.0,0.0,3.51174259185791,3.511765956878662,8.228840897572809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.41015625,0.0,1405.3358154296875,1895.4371337890625,0.0,3614.87353515625,0.8771342635154724,1.0,0.0,3.0,1.0,0.0
17931120,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354075193405152,0.54928058385849,0.4961455464363098,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795597195625304,0.6291770935058594,0.6857261657714844,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477919697761536,0.4137400686740875,0.2913847863674164,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408163189888,0.4027621150016784,0.3843913674354553,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891932487487793,0.2173032164573669,0.9956170916557312,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58453369140625,297.21063232421875,284.9075012207031,1.0,0.6276818513870239,0.4879153072834015,0.4879153072834015,1.0,1.0,-3.318946123123169,1.216294527053833,2.102651596069336,0.4673002660274505,0.8450183868408203,0.8450183868408203,0.0,182.9823455810547,157.0,62804.921875,0.0,3118.251953125,1.0,278.55792236328125,282.83172607421875,296.71221923828125,300.7939758300781,293.1499938964844,293.1499938964844,278.8500061035156,38863.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227889180183412,1.0,0.0,0.0,3.51174259185791,3.511765956878662,8.228840897572809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.41015625,0.0,1405.3358154296875,1895.4371337890625,0.0,3614.87353515625,0.8771342635154724,1.0,0.0,3.0,1.0,0.0
