time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547524452209472,0.548176646232605,0.4944192767143249,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9959712624549866,0.6317837834358215,0.6877050995826721,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647348880767822,0.4155405163764953,0.2921229898929596,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567445874214172,0.4036166369915008,0.3845370411872864,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031470537185669,0.2175740450620651,0.9939994215965272,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5875244140625,297.21734619140625,284.9942932128906,1.0,0.6209238767623901,0.4860786199569702,0.4860786199569702,1.0,1.0,-3.3180489540100098,1.2119643688201904,2.10608458518982,0.4630281031131744,0.9261630773544312,0.9261630773544312,0.0,170.756103515625,160.0,62139.99609375,0.0,3047.069091796875,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.6282958984375,293.1499938964844,293.1499938964844,278.54998779296875,33608.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148209691047668,1.0,0.0,0.0,3.62556529045105,3.6255886554718018,8.770912245381624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.26171875,0.0,1488.38232421875,1895.4371337890625,0.0,3541.2890625,0.8980899453163147,1.0,0.0,3.0,1.0,0.0
17931240,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547524452209472,0.548176646232605,0.4944192767143249,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9959712624549866,0.6317837834358215,0.6877050995826721,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647348880767822,0.4155405163764953,0.2921229898929596,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567445874214172,0.4036166369915008,0.3845370411872864,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031470537185669,0.2175740450620651,0.9939994215965272,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5875244140625,297.21734619140625,284.9942932128906,1.0,0.6209238767623901,0.4860786199569702,0.4860786199569702,1.0,1.0,-3.3180489540100098,1.2119643688201904,2.10608458518982,0.4630281031131744,0.9261630773544312,0.9261630773544312,0.0,170.756103515625,160.0,62139.99609375,0.0,3047.069091796875,1.0,278.84136962890625,282.9387512207031,296.6632080078125,300.6282958984375,293.1499938964844,293.1499938964844,278.54998779296875,33608.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148209691047668,1.0,0.0,0.0,3.62556529045105,3.6255886554718018,8.770912245381624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.26171875,0.0,1488.38232421875,1895.4371337890625,0.0,3541.2890625,0.8980899453163147,1.0,0.0,3.0,1.0,0.0
17931300,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596272706985474,0.5470207929611206,0.4936041831970215,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6326678395271301,0.6872524619102478,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8698275685310364,0.4161155819892883,0.2925844192504883,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8614091277122498,0.4037697315216064,0.384736567735672,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7070951461791992,0.2175749540328979,0.9939018487930298,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.58642578125,297.21685791015625,284.871826171875,1.0,0.6193406581878662,0.4851602911949157,0.4851602911949157,1.0,1.0,-3.317295551300049,1.2096507549285889,2.10764479637146,0.4609927237033844,0.839552104473114,0.839552104473114,0.0,167.614501953125,160.0,62877.17578125,0.0,3027.63330078125,1.0,278.598388671875,282.8013610839844,296.71002197265625,300.8356018066406,293.1499938964844,293.1499938964844,278.54998779296875,38286.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204583764076232,1.0,0.0,0.0,3.5783212184906006,3.5783450603485107,8.543817102690809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.080078125,0.0,1471.6492919921875,1895.4371337890625,0.0,3593.38818359375,0.8886074423789978,1.0,0.0,3.0,1.0,0.0
17931360,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9606144428253174,0.5457748174667358,0.4924065470695495,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.63368159532547,0.6845718622207642,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716945052146912,0.4165963232517242,0.2928778827190399,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629460334777832,0.4038145244121551,0.38474041223526,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082974314689636,0.2174814343452453,0.9933704137802124,284.9066467285156,284.95001220703125,303.7151794433594,293.6780090332031,299.5850830078125,297.2160949707031,284.9076232910156,1.0,0.6181328296661377,0.4842754900455475,0.4842754900455475,1.0,1.0,-3.3127598762512207,1.2059001922607422,2.1068596839904785,0.4582357406616211,0.8416765928268433,0.8416765928268433,0.0,166.39112854003906,163.0,62509.97265625,0.0,3010.8974609375,1.0,278.5582275390625,282.8334350585937,296.6940612792969,300.75634765625,293.1499938964844,293.1499938964844,278.8500061035156,38884.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216910600662231,1.0,0.0,0.0,3.494065284729004,3.4940884113311768,8.146204777403909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2158203125,0.0,1387.167236328125,1895.4371337890625,0.0,3604.75634765625,0.87324059009552,1.0,0.0,3.0,1.0,0.0
17931420,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961647927761078,0.5446484088897705,0.4910958707332611,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6372696757316589,0.6806619167327881,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8744902610778809,0.4184243083000183,0.2939711213111877,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.865007758140564,0.4046137630939483,0.3852863609790802,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097939848899841,0.2177027314901352,0.9936762452125548,284.9933166503906,284.95001220703125,303.7326965332031,293.673828125,299.5904235839844,297.2268371582031,284.9924621582031,1.0,0.6171289086341858,0.4825058579444885,0.4825058579444885,1.0,1.0,-3.309423446655273,1.2006977796554563,2.108725547790528,0.4536004662513733,0.9207529425621032,0.9207529425621032,0.0,165.14840698242188,166.0,61840.49609375,0.0,2996.695556640625,1.0,278.8412170410156,282.93914794921875,296.6502685546875,300.5951538085937,293.1499938964844,293.1499938964844,278.54998779296875,33647.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134421348571776,1.0,0.0,0.0,3.607491254806519,3.6075143814086914,8.683680903232016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2802734375,0.0,1468.988037109375,1895.4371337890625,0.0,3528.520263671875,0.8940519690513611,1.0,0.0,3.0,1.0,0.0
17931480,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961647927761078,0.5446484088897705,0.4910958707332611,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6372696757316589,0.6806619167327881,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8744902610778809,0.4184243083000183,0.2939711213111877,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.865007758140564,0.4046137630939483,0.3852863609790802,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097939848899841,0.2177027314901352,0.9936762452125548,284.9933166503906,284.95001220703125,303.7326965332031,293.673828125,299.5904235839844,297.2268371582031,284.9924621582031,1.0,0.6171289086341858,0.4825058579444885,0.4825058579444885,1.0,1.0,-3.309423446655273,1.2006977796554563,2.108725547790528,0.4536004662513733,0.9207529425621032,0.9207529425621032,0.0,165.14840698242188,166.0,61840.49609375,0.0,2996.695556640625,1.0,278.8412170410156,282.93914794921875,296.6502685546875,300.5951538085937,293.1499938964844,293.1499938964844,278.54998779296875,33647.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134421348571776,1.0,0.0,0.0,3.607491254806519,3.6075143814086914,8.683680903232016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2802734375,0.0,1468.988037109375,1895.4371337890625,0.0,3528.520263671875,0.8940519690513611,1.0,0.0,3.0,1.0,0.0
17931540,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9598079919815063,0.5422875881195068,0.4892500936985016,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6398884654045105,0.6818510890007019,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748824000358582,0.4195347726345062,0.2948755025863647,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647522926330566,0.4047828316688537,0.3856169581413269,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093619108200073,0.2175765037536621,0.9936577081680298,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5899963378906,297.2283630371094,284.9112243652344,1.0,0.6174452900886536,0.4807362556457519,0.4807362556457519,1.0,1.0,-3.309908628463745,1.1969836950302124,2.112924814224243,0.4497085511684418,0.8411005139350891,0.8411005139350891,0.0,165.49234008789062,169.0,62325.59375,0.0,2999.7138671875,1.0,278.5586853027344,282.8372497558594,296.6877746582031,300.7328186035156,293.1499938964844,293.1499938964844,278.8500061035156,38558.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200610518455504,1.0,0.0,0.0,3.48176908493042,3.4817919731140137,8.088970275821339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5732421875,0.0,1372.1959228515625,1895.4371337890625,0.0,3589.721435546875,0.8702282309532166,1.0,0.0,3.0,1.0,0.0
17931600,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9598079919815063,0.5422875881195068,0.4892500936985016,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6398884654045105,0.6818510890007019,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748824000358582,0.4195347726345062,0.2948755025863647,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647522926330566,0.4047828316688537,0.3856169581413269,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093619108200073,0.2175765037536621,0.9936577081680298,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5899963378906,297.2283630371094,284.9112243652344,1.0,0.6174452900886536,0.4807362556457519,0.4807362556457519,1.0,1.0,-3.309908628463745,1.1969836950302124,2.112924814224243,0.4497085511684418,0.8411005139350891,0.8411005139350891,0.0,165.49234008789062,169.0,62325.59375,0.0,2999.7138671875,1.0,278.5586853027344,282.8372497558594,296.6877746582031,300.7328186035156,293.1499938964844,293.1499938964844,278.8500061035156,38558.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200610518455504,1.0,0.0,0.0,3.48176908493042,3.4817919731140137,8.088970275821339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5732421875,0.0,1372.1959228515625,1895.4371337890625,0.0,3589.721435546875,0.8702282309532166,1.0,0.0,3.0,1.0,0.0
17931660,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646911025047302,0.5451422333717346,0.4907494187355041,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6480610966682434,0.6739259958267212,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818065524101257,0.4256360530853271,0.2982928454875946,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.870898962020874,0.4098778665065765,0.38929283618927,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159597277641296,0.2223926186561584,1.0097154378890991,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6232604980469,297.2796936035156,285.012451171875,1.0,0.6197220087051392,0.4790624976158142,0.4790624976158142,1.0,1.0,-3.331233501434326,1.201740860939026,2.1294925212860107,0.4492582380771637,0.93840754032135,0.93840754032135,0.0,164.22164916992188,172.0,62192.3515625,0.0,3038.87060546875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6080322265625,293.1499938964844,293.1499938964844,278.54998779296875,32768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125670790672302,1.0,0.0,0.0,3.620782136917114,3.620805263519287,8.747784931983915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.228515625,0.0,1476.919677734375,1895.4371337890625,0.0,3520.41162109375,0.8962377309799194,1.0,0.0,3.0,1.0,0.0
17931720,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646911025047302,0.5451422333717346,0.4907494187355041,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6480610966682434,0.6739259958267212,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818065524101257,0.4256360530853271,0.2982928454875946,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.870898962020874,0.4098778665065765,0.38929283618927,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159597277641296,0.2223926186561584,1.0097154378890991,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6232604980469,297.2796936035156,285.012451171875,1.0,0.6197220087051392,0.4790624976158142,0.4790624976158142,1.0,1.0,-3.331233501434326,1.201740860939026,2.1294925212860107,0.4492582380771637,0.93840754032135,0.93840754032135,0.0,164.22164916992188,172.0,62192.3515625,0.0,3038.87060546875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6080322265625,293.1499938964844,293.1499938964844,278.54998779296875,32768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125670790672302,1.0,0.0,0.0,3.620782136917114,3.620805263519287,8.747784931983915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.228515625,0.0,1476.919677734375,1895.4371337890625,0.0,3520.41162109375,0.8962377309799194,1.0,0.0,3.0,1.0,0.0
17931780,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652568697929382,0.5446122884750366,0.4908984005451202,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6543024778366089,0.6729612350463867,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850084543228149,0.4290119707584381,0.3010452091693878,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735112547874451,0.4124016165733337,0.3922072947025299,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195489406585693,0.2251247018575668,1.0241540670394895,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6387939453125,297.3034973144531,284.9224853515625,1.0,0.6232569813728333,0.4773887097835541,0.4773887097835541,1.0,1.0,-3.35459041595459,1.2071945667266846,2.1473958492279053,0.4494963884353637,0.8634870052337646,0.8634870052337646,0.0,164.98138427734375,175.0,63329.8203125,0.0,3094.53466796875,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,37564.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219756722450256,1.0,0.0,0.0,3.5440473556518555,3.5440707206726074,8.380932854379353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.876953125,0.0,1429.8214111328125,1895.4371337890625,0.0,3607.3798828125,0.8832294344902039,1.0,0.0,3.0,1.0,0.0
17931840,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652568697929382,0.5446122884750366,0.4908984005451202,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6543024778366089,0.6729612350463867,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850084543228149,0.4290119707584381,0.3010452091693878,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735112547874451,0.4124016165733337,0.3922072947025299,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195489406585693,0.2251247018575668,1.0241540670394895,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6387939453125,297.3034973144531,284.9224853515625,1.0,0.6232569813728333,0.4773887097835541,0.4773887097835541,1.0,1.0,-3.35459041595459,1.2071945667266846,2.1473958492279053,0.4494963884353637,0.8634870052337646,0.8634870052337646,0.0,164.98138427734375,175.0,63329.8203125,0.0,3094.53466796875,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,37564.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219756722450256,1.0,0.0,0.0,3.5440473556518555,3.5440707206726074,8.380932854379353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.876953125,0.0,1429.8214111328125,1895.4371337890625,0.0,3607.3798828125,0.8832294344902039,1.0,0.0,3.0,1.0,0.0
17931900,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642073512077332,0.5446441769599915,0.4906941950321197,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6571433544158936,0.6748480200767517,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852617144584656,0.4307043254375458,0.3021419942378998,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.873458743095398,0.4135567545890808,0.3932368457317352,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200297713279724,0.2262143790721893,1.0291987657546997,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64471435546875,297.3125915527344,285.03350830078125,1.0,0.6251657009124756,0.4765518307685852,0.4765518307685852,1.0,1.0,-3.364940404891968,1.209375023841858,2.1555652618408203,0.4492859244346618,0.9465424418449402,0.9465424418449402,0.0,165.9464874267578,175.0,62801.0,0.0,3123.037841796875,1.0,278.7994384765625,282.9501953125,296.656982421875,300.61383056640625,293.1499938964844,293.1499938964844,278.8500061035156,33191.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91739159822464,1.0,0.0,0.0,3.611346960067749,3.611370086669922,8.702253353476408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.2587890625,0.0,1469.8001708984375,1895.4371337890625,0.0,3565.0673828125,0.896146297454834,1.0,0.0,3.0,1.0,0.0
17931960,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9633135199546814,0.5447060465812683,0.4908222258090973,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6598032116889954,0.6768646836280823,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855785131454468,0.432394415140152,0.3033621907234192,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734241127967834,0.4146851599216461,0.3943656384944916,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204241752624512,0.227214828133583,1.0340690612792969,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6485595703125,297.3203125,285.0169372558594,1.0,0.6271837949752808,0.4754263758659363,0.4754263758659363,1.0,1.0,-3.375885486602783,1.21114981174469,2.164735794067383,0.4485411047935486,0.963095724582672,0.963095724582672,0.0,166.97640991210938,178.0,63176.57421875,0.0,3153.408935546875,1.0,278.8425598144531,282.93505859375,296.66802978515625,300.6870422363281,293.1499938964844,293.1499938964844,278.54998779296875,32548.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167319536209106,1.0,0.0,0.0,3.6918251514434814,3.691848993301392,9.094431447920216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.68359375,0.0,1554.0797119140625,1895.4371337890625,0.0,3558.96875,0.9120843410491944,1.0,0.0,3.0,1.0,0.0
17932020,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590095281600952,0.5431488752365112,0.4898832142353058,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6631004214286804,0.6843569278717041,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840407729148865,0.4345950782299042,0.3051643967628479,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712760210037231,0.4158547520637512,0.3958274722099304,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.719386637210846,0.2283702343702316,1.0407545566558838,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6447448730469,297.31866455078125,284.9120178222656,1.0,0.6312001943588257,0.4731754064559936,0.4731754064559936,1.0,1.0,-3.3945629596710205,1.21327006816864,2.18129301071167,0.4463938474655151,0.8743177056312561,0.8743177056312561,0.0,169.86102294921875,181.0,64219.62109375,0.0,3212.181884765625,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8694763183594,293.1499938964844,293.1499938964844,278.8500061035156,37795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926494300365448,1.0,0.0,0.0,3.6138241291046143,3.613847970962525,8.714195587344875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.396484375,0.0,1506.5902099609375,1895.4371337890625,0.0,3648.966552734375,0.898801863193512,1.0,0.0,3.0,1.0,0.0
17932080,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590095281600952,0.5431488752365112,0.4898832142353058,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6631004214286804,0.6843569278717041,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840407729148865,0.4345950782299042,0.3051643967628479,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712760210037231,0.4158547520637512,0.3958274722099304,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.719386637210846,0.2283702343702316,1.0407545566558838,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6447448730469,297.31866455078125,284.9120178222656,1.0,0.6312001943588257,0.4731754064559936,0.4731754064559936,1.0,1.0,-3.3945629596710205,1.21327006816864,2.18129301071167,0.4463938474655151,0.8743177056312561,0.8743177056312561,0.0,169.86102294921875,181.0,64219.62109375,0.0,3212.181884765625,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8694763183594,293.1499938964844,293.1499938964844,278.8500061035156,37795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926494300365448,1.0,0.0,0.0,3.6138241291046143,3.613847970962525,8.714195587344875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.396484375,0.0,1506.5902099609375,1895.4371337890625,0.0,3648.966552734375,0.898801863193512,1.0,0.0,3.0,1.0,0.0
17932140,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.95490962266922,0.5428972840309143,0.4894144833087921,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6664300560951233,0.6919915676116943,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826010823249817,0.4375346004962921,0.3070990145206451,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691318035125732,0.4175450801849365,0.3973171710968017,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180707454681396,0.229601964354515,1.0463212728500366,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.642822265625,297.3201599121094,285.0139465332031,1.0,0.6351860165596008,0.4709244668483734,0.4709244668483734,1.0,1.0,-3.4127933979034424,1.2151299715042114,2.1976633071899414,0.4439302980899811,0.9751453399658204,0.9751453399658204,0.0,172.78375244140625,184.0,63882.609375,0.0,3270.75634765625,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7369384765625,293.1499938964844,293.1499938964844,278.54998779296875,32882.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207287430763244,1.0,0.0,0.0,3.746833562850952,3.746857881546021,9.36746516799758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1728515625,0.0,1619.6494140625,1895.4371337890625,0.0,3595.8818359375,0.9246758222579956,1.0,0.0,3.0,1.0,0.0
17932200,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.95490962266922,0.5428972840309143,0.4894144833087921,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6664300560951233,0.6919915676116943,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826010823249817,0.4375346004962921,0.3070990145206451,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691318035125732,0.4175450801849365,0.3973171710968017,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180707454681396,0.229601964354515,1.0463212728500366,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.642822265625,297.3201599121094,285.0139465332031,1.0,0.6351860165596008,0.4709244668483734,0.4709244668483734,1.0,1.0,-3.4127933979034424,1.2151299715042114,2.1976633071899414,0.4439302980899811,0.9751453399658204,0.9751453399658204,0.0,172.78375244140625,184.0,63882.609375,0.0,3270.75634765625,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7369384765625,293.1499938964844,293.1499938964844,278.54998779296875,32882.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207287430763244,1.0,0.0,0.0,3.746833562850952,3.746857881546021,9.36746516799758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1728515625,0.0,1619.6494140625,1895.4371337890625,0.0,3595.8818359375,0.9246758222579956,1.0,0.0,3.0,1.0,0.0
17932260,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496873021125792,0.5412008166313171,0.4883475303649902,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6682486534118652,0.7009504437446594,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803591728210449,0.4395560324192047,0.308761864900589,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662553429603577,0.41844242811203,0.398490846157074,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160443663597107,0.2302700728178024,1.0505883693695068,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6334228515625,297.3099060058594,284.9066162109375,1.0,0.6391010880470276,0.4687621593475342,0.4687621593475342,1.0,1.0,-3.4294278621673584,1.2164723873138428,2.2129557132720947,0.4413746893405914,0.8817428946495056,0.8817428946495056,0.0,176.0417938232422,187.0,64871.09765625,0.0,3328.161865234375,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,38073.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298592805862428,1.0,0.0,0.0,3.663387298583984,3.663411855697632,8.954863801591273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.908203125,0.0,1563.6856689453125,1895.4371337890625,0.0,3679.851318359375,0.9099146723747252,1.0,0.0,3.0,1.0,0.0
17932320,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496873021125792,0.5412008166313171,0.4883475303649902,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6682486534118652,0.7009504437446594,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803591728210449,0.4395560324192047,0.308761864900589,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662553429603577,0.41844242811203,0.398490846157074,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160443663597107,0.2302700728178024,1.0505883693695068,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6334228515625,297.3099060058594,284.9066162109375,1.0,0.6391010880470276,0.4687621593475342,0.4687621593475342,1.0,1.0,-3.4294278621673584,1.2164723873138428,2.2129557132720947,0.4413746893405914,0.8817428946495056,0.8817428946495056,0.0,176.0417938232422,187.0,64871.09765625,0.0,3328.161865234375,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,38073.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298592805862428,1.0,0.0,0.0,3.663387298583984,3.663411855697632,8.954863801591273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.908203125,0.0,1563.6856689453125,1895.4371337890625,0.0,3679.851318359375,0.9099146723747252,1.0,0.0,3.0,1.0,0.0
17932380,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452550411224364,0.5409233570098877,0.4878316223621368,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6706167459487915,0.7090557217597961,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787464499473572,0.4424618780612945,0.3106527924537658,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639225363731384,0.4200203418731689,0.3998458087444305,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142828702926636,0.2312266379594802,1.0547388792037964,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62890625,297.307373046875,285.0150756835937,1.0,0.6429311633110046,0.4665998816490173,0.4665998816490173,1.0,1.0,-3.446176052093506,1.2177907228469849,2.2283852100372314,0.4386100769042969,0.9859610199928284,0.9859610199928284,0.0,179.08670043945312,190.0,64439.6171875,0.0,3385.103271484375,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7762451171875,293.1499938964844,293.1499938964844,278.54998779296875,33079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236021637916564,1.0,0.0,0.0,3.78760027885437,3.7876250743865967,9.572415820002789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.3212890625,0.0,1669.038818359375,1895.4371337890625,0.0,3622.36376953125,0.9340344667434692,1.0,0.0,3.0,1.0,0.0
17932440,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452550411224364,0.5409233570098877,0.4878316223621368,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6706167459487915,0.7090557217597961,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787464499473572,0.4424618780612945,0.3106527924537658,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8639225363731384,0.4200203418731689,0.3998458087444305,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142828702926636,0.2312266379594802,1.0547388792037964,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62890625,297.307373046875,285.0150756835937,1.0,0.6429311633110046,0.4665998816490173,0.4665998816490173,1.0,1.0,-3.446176052093506,1.2177907228469849,2.2283852100372314,0.4386100769042969,0.9859610199928284,0.9859610199928284,0.0,179.08670043945312,190.0,64439.6171875,0.0,3385.103271484375,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7762451171875,293.1499938964844,293.1499938964844,278.54998779296875,33079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236021637916564,1.0,0.0,0.0,3.78760027885437,3.7876250743865967,9.572415820002789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.3212890625,0.0,1669.038818359375,1895.4371337890625,0.0,3622.36376953125,0.9340344667434692,1.0,0.0,3.0,1.0,0.0
17932500,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430485367774964,0.5401677489280701,0.4875628352165222,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6713299751281738,0.713066041469574,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779913187026978,0.4435510039329529,0.3116199970245361,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628196120262146,0.4205200672149658,0.4005616307258606,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134422063827515,0.2315403819084167,1.056923508644104,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6241760253906,297.30242919921875,284.8798217773437,1.0,0.6448550224304199,0.4655187427997589,0.4655187427997589,1.0,1.0,-3.4547019004821777,1.2184714078903198,2.2362303733825684,0.4372669458389282,0.8972057104110718,0.8972057104110718,0.0,180.61813354492188,190.0,65578.953125,0.0,3414.17138671875,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.01025390625,293.1499938964844,293.1499938964844,278.54998779296875,36666.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300627112388612,1.0,0.0,0.0,3.772057056427002,3.7720823287963854,9.494011692368076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.7783203125,0.0,1678.4031982421875,1895.4371337890625,0.0,3681.71630859375,0.9312548637390136,1.0,0.0,3.0,1.0,0.0
17932560,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399766325950624,0.539219319820404,0.486765593290329,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6717059016227722,0.7180255055427551,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765909671783447,0.4444784820079803,0.3123142719268799,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611240983009338,0.4208502173423767,0.400956243276596,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120729088783264,0.2317200005054474,1.0581576824188232,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6177978515625,297.29498291015625,284.9042663574219,1.0,0.6466879844665527,0.4644535481929779,0.4644535481929779,1.0,1.0,-3.4617257118225098,1.2185897827148438,2.243135690689087,0.4356728792190552,0.889817476272583,0.889817476272583,0.0,182.36297607421875,193.0,65432.671875,0.0,3441.0771484375,1.0,278.5567321777344,282.7754821777344,296.7174377441406,300.95458984375,293.1499938964844,293.1499938964844,278.8500061035156,38088.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323518872261048,1.0,0.0,0.0,3.705150365829468,3.7051751613616943,9.160199851976358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.54296875,0.0,1611.2620849609375,1895.4371337890625,0.0,3702.679931640625,0.9192818999290466,1.0,0.0,3.0,1.0,0.0
17932620,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356123805046082,0.5389546751976013,0.4862503111362457,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6735119223594666,0.7259953022003174,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751204609870911,0.447416603565216,0.3142189383506775,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858920693397522,0.4223907887935638,0.4022663235664367,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102242708206177,0.2325619906187057,1.0617294311523438,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6126708984375,297.291748046875,285.0171813964844,1.0,0.6503698229789734,0.4623231589794159,0.4623231589794159,1.0,1.0,-3.4775989055633545,1.2194840908050537,2.258114814758301,0.4326018393039703,0.997018575668335,0.997018575668335,0.0,185.38653564453125,196.0,64934.53515625,0.0,3496.799560546875,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139953613281,293.1499938964844,293.1499938964844,278.54998779296875,33201.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259031414985656,1.0,0.0,0.0,3.823038101196289,3.823063373565674,9.752377536642598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.8447265625,0.0,1712.402587890625,1895.4371337890625,0.0,3643.533203125,0.9421409368515016,1.0,0.0,3.0,1.0,0.0
17932680,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356123805046082,0.5389546751976013,0.4862503111362457,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6735119223594666,0.7259953022003174,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751204609870911,0.447416603565216,0.3142189383506775,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858920693397522,0.4223907887935638,0.4022663235664367,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102242708206177,0.2325619906187057,1.0617294311523438,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6126708984375,297.291748046875,285.0171813964844,1.0,0.6503698229789734,0.4623231589794159,0.4623231589794159,1.0,1.0,-3.4775989055633545,1.2194840908050537,2.258114814758301,0.4326018393039703,0.997018575668335,0.997018575668335,0.0,185.38653564453125,196.0,64934.53515625,0.0,3496.799560546875,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139953613281,293.1499938964844,293.1499938964844,278.54998779296875,33201.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259031414985656,1.0,0.0,0.0,3.823038101196289,3.823063373565674,9.752377536642598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.8447265625,0.0,1712.402587890625,1895.4371337890625,0.0,3643.533203125,0.9421409368515016,1.0,0.0,3.0,1.0,0.0
17932740,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9300620555877686,0.537248432636261,0.485209584236145,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.67411208152771,0.7334877252578735,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8728124499320984,0.4494494497776031,0.3159091770648956,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8559761643409729,0.4231738150119781,0.403355062007904,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7076833248138428,0.2329598069190979,1.0647817850112915,284.8991394042969,284.95001220703125,303.9180908203125,293.69952392578125,299.6010131835937,297.2790832519531,284.90087890625,1.0,0.6539241075515747,0.4601927995681762,0.4601927995681762,1.0,1.0,-3.491199493408203,1.2194136381149292,2.2717857360839844,0.4292358458042145,0.8972347378730774,0.8972347378730774,0.0,188.83950805664065,199.0,65937.4609375,0.0,3550.05712890625,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,38140.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345036149024964,1.0,0.0,0.0,3.743499755859375,3.74352502822876,9.350802656626912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9482421875,0.0,1656.125244140625,1895.4371337890625,0.0,3722.35107421875,0.9277423620224,1.0,0.0,3.0,1.0,0.0
17932800,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9300620555877686,0.537248432636261,0.485209584236145,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.67411208152771,0.7334877252578735,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8728124499320984,0.4494494497776031,0.3159091770648956,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8559761643409729,0.4231738150119781,0.403355062007904,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7076833248138428,0.2329598069190979,1.0647817850112915,284.8991394042969,284.95001220703125,303.9180908203125,293.69952392578125,299.6010131835937,297.2790832519531,284.90087890625,1.0,0.6539241075515747,0.4601927995681762,0.4601927995681762,1.0,1.0,-3.491199493408203,1.2194136381149292,2.2717857360839844,0.4292358458042145,0.8972347378730774,0.8972347378730774,0.0,188.83950805664065,199.0,65937.4609375,0.0,3550.05712890625,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,38140.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345036149024964,1.0,0.0,0.0,3.743499755859375,3.74352502822876,9.350802656626912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9482421875,0.0,1656.125244140625,1895.4371337890625,0.0,3722.35107421875,0.9277423620224,1.0,0.0,3.0,1.0,0.0
17932860,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9245286583900452,0.5369627475738525,0.484699547290802,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.996707320213318,0.6760467886924744,0.7359455227851868,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8704174160957336,0.4524004757404327,0.3178417980670929,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8528918027877808,0.4246527850627899,0.4046361446380615,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7049034833908081,0.2337056994438171,1.0680562257766724,285.01678466796875,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.27838134765625,285.01568603515625,1.0,0.6570643782615662,0.4581033885478973,0.4581033885478973,1.0,1.0,-3.500970363616944,1.217925786972046,2.283044576644897,0.4250922799110412,1.0,1.0,0.0,192.42535400390625,202.0,65297.73828125,0.0,3595.165283203125,1.0,278.8438720703125,282.8974914550781,296.6873474121094,300.84600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33443.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277617931365968,1.0,0.0,0.0,3.85150671005249,3.851532220840454,9.898162716126535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.16015625,0.0,1748.9393310546875,1895.4371337890625,0.0,3660.608642578125,0.9487204551696776,1.0,0.0,3.0,1.0,0.0
17932920,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9245286583900452,0.5369627475738525,0.484699547290802,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.996707320213318,0.6760467886924744,0.7359455227851868,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8704174160957336,0.4524004757404327,0.3178417980670929,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8528918027877808,0.4246527850627899,0.4046361446380615,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7049034833908081,0.2337056994438171,1.0680562257766724,285.01678466796875,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.27838134765625,285.01568603515625,1.0,0.6570643782615662,0.4581033885478973,0.4581033885478973,1.0,1.0,-3.500970363616944,1.217925786972046,2.283044576644897,0.4250922799110412,1.0,1.0,0.0,192.42535400390625,202.0,65297.73828125,0.0,3595.165283203125,1.0,278.8438720703125,282.8974914550781,296.6873474121094,300.84600830078125,293.1499938964844,293.1499938964844,278.54998779296875,33443.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277617931365968,1.0,0.0,0.0,3.85150671005249,3.851532220840454,9.898162716126535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.16015625,0.0,1748.9393310546875,1895.4371337890625,0.0,3660.608642578125,0.9487204551696776,1.0,0.0,3.0,1.0,0.0
17932980,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183422327041626,0.535245418548584,0.4836699962615967,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935249090194702,0.6772420406341553,0.7377012372016907,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867559552192688,0.4544441103935241,0.3195578157901764,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494305610656738,0.4253738522529602,0.405692458152771,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017792463302612,0.2340226918458938,1.0708531141281128,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5876770019531,297.2699890136719,284.89715576171875,1.0,0.6599417328834534,0.4560139775276184,0.4560139775276184,1.0,1.0,-3.508270025253296,1.2154271602630615,2.2928428649902344,0.420669674873352,0.9000294208526611,0.9000294208526611,0.0,196.21778869628903,205.0,66208.1796875,0.0,3635.705322265625,1.0,278.5567932128906,282.7557373046875,296.73095703125,301.0194091796875,293.1499938964844,293.1499938964844,278.25,38280.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358117580413818,1.0,0.0,0.0,3.766654968261719,3.7666804790496826,9.466838264415856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.2607421875,0.0,1684.47705078125,1895.4371337890625,0.0,3734.29443359375,0.9330178499221802,1.0,0.0,3.0,1.0,0.0
