time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183422327041626,0.535245418548584,0.4836699962615967,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935249090194702,0.6772420406341553,0.7377012372016907,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867559552192688,0.4544441103935241,0.3195578157901764,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494305610656738,0.4253738522529602,0.405692458152771,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017792463302612,0.2340226918458938,1.0708531141281128,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5876770019531,297.2699890136719,284.89715576171875,1.0,0.6599417328834534,0.4560139775276184,0.4560139775276184,1.0,1.0,-3.508270025253296,1.2154271602630615,2.2928428649902344,0.420669674873352,0.9000294208526611,0.9000294208526611,0.0,196.21778869628903,205.0,66208.1796875,0.0,3635.705322265625,1.0,278.5567932128906,282.7557373046875,296.73095703125,301.0194091796875,293.1499938964844,293.1499938964844,278.25,38280.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358117580413818,1.0,0.0,0.0,3.766654968261719,3.7666804790496826,9.466838264415856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.2607421875,0.0,1684.47705078125,1895.4371337890625,0.0,3734.29443359375,0.9330178499221802,1.0,0.0,3.0,1.0,0.0
17933100,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150331020355223,0.5342736840248108,0.4829410016536712,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9917362332344056,0.6777400970458984,0.738391637802124,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659250140190125,0.4553577601909637,0.3202847242355346,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475010991096497,0.4255975186824798,0.4060318171977997,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999863982200623,0.2340689897537231,1.0715988874435425,284.8236083984375,284.95001220703125,303.9592590332031,293.7112731933594,299.5823974609375,297.2650756835937,284.8284912109375,1.0,0.6611931920051575,0.4549692571163177,0.4549692571163177,1.0,1.0,-3.510296106338501,1.2135456800460815,2.29675030708313,0.4181395769119262,0.8201832175254822,0.8201832175254822,0.0,198.15272521972656,205.0,66547.1875,0.0,3652.282958984375,1.0,278.2989196777344,282.6689453125,296.74761962890625,301.1400756835937,293.1499938964844,293.1499938964844,278.25,42927.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940293550491333,1.0,0.0,0.0,3.633238077163696,3.633263111114502,8.808074767330254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.484375,0.0,1566.1910400390625,1895.4371337890625,0.0,3775.11376953125,0.9044214487075806,1.0,0.0,3.0,1.0,0.0
17933160,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9119629859924316,0.5336329936981201,0.4822233319282532,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9900428652763368,0.6785064935684204,0.739081621170044,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644387125968933,0.4564841389656067,0.3210074007511139,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457011580467224,0.4259718358516693,0.4063412845134735,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6982813477516174,0.2341851145029068,1.0721755027770996,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5790100097656,297.2625427246094,284.8929748535156,1.0,0.6623683571815491,0.4540097117424011,0.4540097117424011,1.0,1.0,-3.5120856761932373,1.2117712497711182,2.300314426422119,0.4157188236713409,0.8368097543716431,0.8368097543716431,0.0,199.9821014404297,208.0,66224.1171875,0.0,3667.668701171875,1.0,278.2580871582031,282.7259826660156,296.7212829589844,301.02557373046875,293.1499938964844,293.1499938964844,278.54998779296875,40599.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396368265151978,1.0,0.0,0.0,3.5407819747924805,3.54080581665039,8.365495318685134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.916015625,0.0,1448.4039306640625,1895.4371337890625,0.0,3769.14208984375,0.8852263689041138,1.0,0.0,3.0,1.0,0.0
17933220,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.909084141254425,0.5336405634880066,0.4820591807365417,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888446927070618,0.6812252402305603,0.7418004870414734,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.863990843296051,0.4597039818763733,0.3231408298015594,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444105386734009,0.4275646209716797,0.4077202081680298,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969901323318481,0.2349597066640854,1.0753663778305054,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5800170898437,297.2686767578125,284.99853515625,1.0,0.6650453209877014,0.4520906209945678,0.4520906209945678,1.0,1.0,-3.522784948348999,1.2109050750732422,2.311879873275757,0.4119476675987243,0.9274425506591796,0.9274425506591796,0.0,202.4188690185547,211.0,65667.109375,0.0,3708.746826171875,1.0,278.5415344238281,282.8498229980469,296.6910705566406,300.872314453125,293.1499938964844,293.1499938964844,278.25,33982.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302888512611388,1.0,0.0,0.0,3.6431515216827393,3.643174886703491,8.856206363816455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.830078125,0.0,1510.4970703125,1895.4371337890625,0.0,3683.78857421875,0.902496576309204,1.0,0.0,3.0,1.0,0.0
17933280,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.909084141254425,0.5336405634880066,0.4820591807365417,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888446927070618,0.6812252402305603,0.7418004870414734,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.863990843296051,0.4597039818763733,0.3231408298015594,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444105386734009,0.4275646209716797,0.4077202081680298,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969901323318481,0.2349597066640854,1.0753663778305054,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5800170898437,297.2686767578125,284.99853515625,1.0,0.6650453209877014,0.4520906209945678,0.4520906209945678,1.0,1.0,-3.522784948348999,1.2109050750732422,2.311879873275757,0.4119476675987243,0.9274425506591796,0.9274425506591796,0.0,202.4188690185547,211.0,65667.109375,0.0,3708.746826171875,1.0,278.5415344238281,282.8498229980469,296.6910705566406,300.872314453125,293.1499938964844,293.1499938964844,278.25,33982.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302888512611388,1.0,0.0,0.0,3.6431515216827393,3.643174886703491,8.856206363816455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.830078125,0.0,1510.4970703125,1895.4371337890625,0.0,3683.78857421875,0.902496576309204,1.0,0.0,3.0,1.0,0.0
17933340,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047529101371764,0.5322538614273071,0.4812218248844147,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.98649263381958,0.6827629208564758,0.7439079880714417,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623329997062683,0.4620383381843567,0.3249988257884979,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420634865760803,0.4284349381923675,0.4088430404663086,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947928071022034,0.235348641872406,1.078214168548584,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5738525390625,297.26434326171875,284.9181823730469,1.0,0.6677286624908447,0.4501715302467346,0.4501715302467346,1.0,1.0,-3.531001567840576,1.209031343460083,2.321970224380493,0.4079709053039551,0.8540247678756714,0.8540247678756714,0.0,205.6192321777344,214.0,66353.53125,0.0,3748.45556640625,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0374450683594,293.1499938964844,293.1499938964844,278.54998779296875,38294.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93666410446167,1.0,0.0,0.0,3.534313440322876,3.534336805343628,8.334957897204731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4716796875,0.0,1424.8529052734375,1895.4371337890625,0.0,3742.069091796875,0.8816552758216858,1.0,0.0,3.0,1.0,0.0
17933400,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047529101371764,0.5322538614273071,0.4812218248844147,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.98649263381958,0.6827629208564758,0.7439079880714417,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623329997062683,0.4620383381843567,0.3249988257884979,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420634865760803,0.4284349381923675,0.4088430404663086,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947928071022034,0.235348641872406,1.078214168548584,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5738525390625,297.26434326171875,284.9181823730469,1.0,0.6677286624908447,0.4501715302467346,0.4501715302467346,1.0,1.0,-3.531001567840576,1.209031343460083,2.321970224380493,0.4079709053039551,0.8540247678756714,0.8540247678756714,0.0,205.6192321777344,214.0,66353.53125,0.0,3748.45556640625,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0374450683594,293.1499938964844,293.1499938964844,278.54998779296875,38294.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93666410446167,1.0,0.0,0.0,3.534313440322876,3.534336805343628,8.334957897204731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4716796875,0.0,1424.8529052734375,1895.4371337890625,0.0,3742.069091796875,0.8816552758216858,1.0,0.0,3.0,1.0,0.0
17933460,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016296863555908,0.5320039391517639,0.4808402061462402,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9848676919937134,0.6852020621299744,0.7463749647140503,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615332245826721,0.4651514589786529,0.3270808458328247,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404601216316223,0.4298847913742065,0.4101356267929077,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932318210601807,0.2360529601573944,1.0813149213790894,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5733337402344,297.2684936523437,285.00445556640625,1.0,0.670433759689331,0.4482574760913849,0.4482574760913849,1.0,1.0,-3.5409038066864014,1.2077631950378418,2.33314061164856,0.4040477573871612,0.941277027130127,0.941277027130127,0.0,208.36053466796875,217.0,65918.5703125,0.0,3789.80615234375,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9099426269531,293.1499938964844,293.1499938964844,278.25,33268.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297109842300416,1.0,0.0,0.0,3.6579270362854,3.657950639724731,8.928188890422462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.326171875,0.0,1521.5203857421875,1895.4371337890625,0.0,3678.49169921875,0.9051892757415771,1.0,0.0,3.0,1.0,0.0
17933520,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016296863555908,0.5320039391517639,0.4808402061462402,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9848676919937134,0.6852020621299744,0.7463749647140503,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615332245826721,0.4651514589786529,0.3270808458328247,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404601216316223,0.4298847913742065,0.4101356267929077,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932318210601807,0.2360529601573944,1.0813149213790894,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5733337402344,297.2684936523437,285.00445556640625,1.0,0.670433759689331,0.4482574760913849,0.4482574760913849,1.0,1.0,-3.5409038066864014,1.2077631950378418,2.33314061164856,0.4040477573871612,0.941277027130127,0.941277027130127,0.0,208.36053466796875,217.0,65918.5703125,0.0,3789.80615234375,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9099426269531,293.1499938964844,293.1499938964844,278.25,33268.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297109842300416,1.0,0.0,0.0,3.6579270362854,3.657950639724731,8.928188890422462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.326171875,0.0,1521.5203857421875,1895.4371337890625,0.0,3678.49169921875,0.9051892757415771,1.0,0.0,3.0,1.0,0.0
17933580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972477912902832,0.53043532371521,0.4798409640789032,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821407198905944,0.6864608526229858,0.7481955289840698,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596526384353638,0.4673837125301361,0.3288753628730774,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378951549530029,0.4305835664272308,0.4111122190952301,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690795361995697,0.2363192737102508,1.0837091207504272,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56561279296875,297.2622375488281,284.9129943847656,1.0,0.6730379462242126,0.4463434517383575,0.4463434517383575,1.0,1.0,-3.547828197479248,1.2053143978118896,2.3425137996673584,0.3998408615589142,0.8590894341468811,0.8590894341468811,0.0,211.77427673339844,220.0,66650.0078125,0.0,3827.9150390625,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.07598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371468424797058,1.0,0.0,0.0,3.557570219039917,3.557593822479248,8.445011872026953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.662109375,0.0,1448.689208984375,1895.4371337890625,0.0,3746.47021484375,0.8866533041000366,1.0,0.0,3.0,1.0,0.0
17933640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972477912902832,0.53043532371521,0.4798409640789032,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821407198905944,0.6864608526229858,0.7481955289840698,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596526384353638,0.4673837125301361,0.3288753628730774,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378951549530029,0.4305835664272308,0.4111122190952301,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690795361995697,0.2363192737102508,1.0837091207504272,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56561279296875,297.2622375488281,284.9129943847656,1.0,0.6730379462242126,0.4463434517383575,0.4463434517383575,1.0,1.0,-3.547828197479248,1.2053143978118896,2.3425137996673584,0.3998408615589142,0.8590894341468811,0.8590894341468811,0.0,211.77427673339844,220.0,66650.0078125,0.0,3827.9150390625,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.07598876953125,293.1499938964844,293.1499938964844,278.54998779296875,38186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371468424797058,1.0,0.0,0.0,3.557570219039917,3.557593822479248,8.445011872026953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.662109375,0.0,1448.689208984375,1895.4371337890625,0.0,3746.47021484375,0.8866533041000366,1.0,0.0,3.0,1.0,0.0
17933700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8952771425247192,0.5302346348762512,0.4794101417064667,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809112548828124,0.687544047832489,0.7491133213043213,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588859438896179,0.4688877165317535,0.3297936022281647,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367493152618408,0.4312081038951874,0.4115790724754333,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896658539772034,0.2365847676992416,1.0846941471099854,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5645446777344,297.2633361816406,285.0189208984375,1.0,0.6742740273475647,0.4453864395618438,0.4453864395618438,1.0,1.0,-3.5511138439178467,1.2040159702301023,2.347097873687744,0.3975735902786255,0.9357516765594482,0.9357516765594482,0.0,213.34988403320312,220.0,65933.6328125,0.0,3845.791748046875,1.0,278.49957275390625,282.8565673828125,296.7135314941406,300.8754577636719,293.1499938964844,293.1499938964844,278.54998779296875,33791.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931826949119568,1.0,0.0,0.0,3.613338232040405,3.613361597061157,8.711853070053621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.3740234375,0.0,1476.3997802734375,1895.4371337890625,0.0,3697.875732421875,0.8970001339912415,1.0,0.0,3.0,1.0,0.0
17933760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.894114077091217,0.5301355719566345,0.4793806970119476,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9803489446640016,0.6887384653091431,0.7504505515098572,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588106632232666,0.4704929292201996,0.3309353590011596,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362268805503845,0.4319338202476501,0.4122908115386963,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891263723373413,0.2369309365749359,1.0863521099090576,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5645446777344,297.2657775878906,285.0013122558594,1.0,0.6756294369697571,0.4444479346275329,0.4444479346275329,1.0,1.0,-3.556698799133301,1.203602313995361,2.3530964851379395,0.3957368433475494,0.945690929889679,0.945690929889679,0.0,214.5806121826172,223.0,66209.3125,0.0,3867.433349609375,1.0,278.542236328125,282.8465576171875,296.7271728515625,300.9427795410156,293.1499938964844,293.1499938964844,278.25,33285.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303949475288392,1.0,0.0,0.0,3.6788740158081055,3.678897619247437,9.030734986481548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.15625,0.0,1545.05615234375,1895.4371337890625,0.0,3684.7607421875,0.90974098443985,1.0,0.0,3.0,1.0,0.0
17933820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899108171463013,0.5285623669624329,0.4783733785152435,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977588951587677,0.6898768544197083,0.752137303352356,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570727705955505,0.4727487862110138,0.3327439725399017,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337708115577698,0.4325677156448364,0.4132021367549896,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867443323135376,0.2371305972337722,1.0884290933609009,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5566101074219,297.2593078613281,284.91033935546875,1.0,0.6781347990036011,0.4425709545612335,0.4425709545612335,1.0,1.0,-3.563030481338501,1.200936794281006,2.362093687057495,0.3914760053157806,0.8618653416633606,0.8618653416633606,0.0,217.9777984619141,226.0,66902.421875,0.0,3904.230712890625,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1054992675781,293.1499938964844,293.1499938964844,278.54998779296875,38165.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937755048274994,1.0,0.0,0.0,3.576989889144897,3.5770134925842285,8.537460871593794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2705078125,0.0,1469.328857421875,1895.4371337890625,0.0,3752.01220703125,0.8909150958061218,1.0,0.0,3.0,1.0,0.0
17933880,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899108171463013,0.5285623669624329,0.4783733785152435,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977588951587677,0.6898768544197083,0.752137303352356,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570727705955505,0.4727487862110138,0.3327439725399017,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337708115577698,0.4325677156448364,0.4132021367549896,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867443323135376,0.2371305972337722,1.0884290933609009,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5566101074219,297.2593078613281,284.91033935546875,1.0,0.6781347990036011,0.4425709545612335,0.4425709545612335,1.0,1.0,-3.563030481338501,1.200936794281006,2.362093687057495,0.3914760053157806,0.8618653416633606,0.8618653416633606,0.0,217.9777984619141,226.0,66902.421875,0.0,3904.230712890625,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1054992675781,293.1499938964844,293.1499938964844,278.54998779296875,38165.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937755048274994,1.0,0.0,0.0,3.576989889144897,3.5770134925842285,8.537460871593794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2705078125,0.0,1469.328857421875,1895.4371337890625,0.0,3752.01220703125,0.8909150958061218,1.0,0.0,3.0,1.0,0.0
17933940,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869699835777283,0.5282774567604065,0.4779303967952728,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975830078125,0.6920678615570068,0.7542982697486877,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563860058784485,0.4759137034416199,0.3348415493965149,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322198987007141,0.4338803291320801,0.4143432080745697,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851542592048645,0.2376981377601623,1.0908572673797607,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5555725097656,297.26300048828125,285.002197265625,1.0,0.6806479692459106,0.4406940042972564,0.4406940042972564,1.0,1.0,-3.571565628051758,1.1990556716918943,2.372509956359864,0.3872933089733124,0.9497078657150269,0.9497078657150269,0.0,220.73912048339844,229.0,66387.2421875,0.0,3942.9482421875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696960449219,293.1499938964844,293.1499938964844,278.25,33379.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309393763542176,1.0,0.0,0.0,3.693067789077759,3.693091630935669,9.100554052565712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.5107421875,0.0,1561.7730712890625,1895.4371337890625,0.0,3689.74853515625,0.9131645560264589,1.0,0.0,3.0,1.0,0.0
17934000,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869699835777283,0.5282774567604065,0.4779303967952728,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975830078125,0.6920678615570068,0.7542982697486877,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563860058784485,0.4759137034416199,0.3348415493965149,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322198987007141,0.4338803291320801,0.4143432080745697,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851542592048645,0.2376981377601623,1.0908572673797607,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5555725097656,297.26300048828125,285.002197265625,1.0,0.6806479692459106,0.4406940042972564,0.4406940042972564,1.0,1.0,-3.571565628051758,1.1990556716918943,2.372509956359864,0.3872933089733124,0.9497078657150269,0.9497078657150269,0.0,220.73912048339844,229.0,66387.2421875,0.0,3942.9482421875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696960449219,293.1499938964844,293.1499938964844,278.25,33379.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309393763542176,1.0,0.0,0.0,3.693067789077759,3.693091630935669,9.100554052565712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.5107421875,0.0,1561.7730712890625,1895.4371337890625,0.0,3689.74853515625,0.9131645560264589,1.0,0.0,3.0,1.0,0.0
17934060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829754590988159,0.5267128944396973,0.4769364297389984,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9730771780014038,0.6931089162826538,0.7558884620666504,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548123836517334,0.4782125055789947,0.3366837501525879,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298912644386292,0.4344728589057922,0.4152193665504455,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828691959381104,0.2378576397895813,1.0927581787109375,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5475769042969,297.25653076171875,284.9096069335937,1.0,0.6830888390541077,0.4388443529605865,0.4388443529605865,1.0,1.0,-3.577598810195923,1.1962637901306152,2.3813352584838867,0.3829746544361114,0.8645161390304565,0.8645161390304565,0.0,224.1112518310547,232.0,67115.125,0.0,3979.093505859375,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.1344909667969,293.1499938964844,293.1499938964844,278.54998779296875,38290.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382214546203612,1.0,0.0,0.0,3.591078042984009,3.591101884841919,8.604843060311396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6708984375,0.0,1485.4613037109375,1895.4371337890625,0.0,3756.260498046875,0.8941529989242554,1.0,0.0,3.0,1.0,0.0
17934120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829754590988159,0.5267128944396973,0.4769364297389984,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9730771780014038,0.6931089162826538,0.7558884620666504,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548123836517334,0.4782125055789947,0.3366837501525879,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298912644386292,0.4344728589057922,0.4152193665504455,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828691959381104,0.2378576397895813,1.0927581787109375,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5475769042969,297.25653076171875,284.9096069335937,1.0,0.6830888390541077,0.4388443529605865,0.4388443529605865,1.0,1.0,-3.577598810195923,1.1962637901306152,2.3813352584838867,0.3829746544361114,0.8645161390304565,0.8645161390304565,0.0,224.1112518310547,232.0,67115.125,0.0,3979.093505859375,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.1344909667969,293.1499938964844,293.1499938964844,278.54998779296875,38290.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382214546203612,1.0,0.0,0.0,3.591078042984009,3.591101884841919,8.604843060311396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6708984375,0.0,1485.4613037109375,1895.4371337890625,0.0,3756.260498046875,0.8941529989242554,1.0,0.0,3.0,1.0,0.0
17934180,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880171537399292,0.5264388918876648,0.4764940440654754,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713106155395508,0.6952131986618042,0.7579441070556641,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542295098304749,0.4814352691173553,0.3388145565986633,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.82840895652771,0.4357500970363617,0.4163208603858948,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813297867774963,0.2383903861045837,1.0950117111206057,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5466003417969,297.2603759765625,285.0028381347656,1.0,0.6855418682098389,0.436994731426239,0.436994731426239,1.0,1.0,-3.585806369781494,1.194245457649231,2.3915610313415527,0.3787117600440979,0.9535610675811768,0.9535610675811768,0.0,226.8598480224609,235.0,66590.7421875,0.0,4017.197509765625,1.0,278.5419921875,282.836669921875,296.7569885253906,300.99822998046875,293.1499938964844,293.1499938964844,278.25,33406.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313200116157532,1.0,0.0,0.0,3.707023143768311,3.7070472240448,9.169463055513916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1103515625,0.0,1577.832275390625,1895.4371337890625,0.0,3693.23486328125,0.9163429141044616,1.0,0.0,3.0,1.0,0.0
17934240,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880171537399292,0.5264388918876648,0.4764940440654754,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713106155395508,0.6952131986618042,0.7579441070556641,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542295098304749,0.4814352691173553,0.3388145565986633,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.82840895652771,0.4357500970363617,0.4163208603858948,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813297867774963,0.2383903861045837,1.0950117111206057,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5466003417969,297.2603759765625,285.0028381347656,1.0,0.6855418682098389,0.436994731426239,0.436994731426239,1.0,1.0,-3.585806369781494,1.194245457649231,2.3915610313415527,0.3787117600440979,0.9535610675811768,0.9535610675811768,0.0,226.8598480224609,235.0,66590.7421875,0.0,4017.197509765625,1.0,278.5419921875,282.836669921875,296.7569885253906,300.99822998046875,293.1499938964844,293.1499938964844,278.25,33406.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313200116157532,1.0,0.0,0.0,3.707023143768311,3.7070472240448,9.169463055513916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1103515625,0.0,1577.832275390625,1895.4371337890625,0.0,3693.23486328125,0.9163429141044616,1.0,0.0,3.0,1.0,0.0
17934300,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786537051200867,0.5257139205932617,0.4762219786643982,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703090190887452,0.6957587003707886,0.7589386105537415,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.85384601354599,0.4826546013355255,0.3398745059967041,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8275974988937378,0.4360860884189605,0.4168827533721924,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6805206537246704,0.2385019659996032,1.0962841510772705,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.5430603027344,297.2579040527344,284.8778991699219,1.0,0.6868104338645935,0.436069905757904,0.436069905757904,1.0,1.0,-3.590008497238159,1.1932456493377686,2.39676284790039,0.3767046928405761,0.8675190210342407,0.8675190210342407,0.0,228.3499450683593,235.0,67562.453125,0.0,4037.263427734375,1.0,278.29638671875,282.6939697265625,296.8092956542969,301.2261657714844,293.1499938964844,293.1499938964844,278.25,37509.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370044469833374,1.0,0.0,0.0,3.6758158206939697,3.675840377807617,9.015727187033916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.333984375,0.0,1573.4508056640625,1895.4371337890625,0.0,3745.172119140625,0.9100742340087892,1.0,0.0,3.0,1.0,0.0
17934360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763574957847595,0.5248767137527466,0.4755083322525024,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968548059463501,0.6961524486541748,0.7594336867332458,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527887463569641,0.4837750196456909,0.3406896889209747,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261725902557373,0.4362981021404266,0.4171599745750427,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791249513626099,0.2385130822658538,1.0967581272125244,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5385437011719,297.25390625,284.9088439941406,1.0,0.6879283785820007,0.4351711273193359,0.4351711273193359,1.0,1.0,-3.5915539264678955,1.191335678100586,2.4002182483673096,0.3743233680725097,0.8671977519989014,0.8671977519989014,0.0,230.2231903076172,238.0,67324.484375,0.0,4052.79638671875,1.0,278.2574462890625,282.71893310546875,296.80181884765625,301.1644287109375,293.1499938964844,293.1499938964844,278.54998779296875,38329.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385389089584352,1.0,0.0,0.0,3.605582237243652,3.6056063175201416,8.674493869875732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7109375,0.0,1501.5294189453125,1895.4371337890625,0.0,3759.151123046875,0.8973979949951172,1.0,0.0,3.0,1.0,0.0
17934420,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873670756816864,0.5246100425720215,0.4750615656375885,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9667601585388184,0.698167622089386,0.761379599571228,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522888422012329,0.4870556890964508,0.3428526818752289,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824735164642334,0.4375379085540771,0.4182191491127014,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776251196861267,0.2390138208866119,1.0988496541976929,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5377502441406,297.25787353515625,285.0028381347656,1.0,0.6903272271156311,0.4333736002445221,0.4333736002445221,1.0,1.0,-3.5994341373443604,1.1892563104629517,2.410177707672119,0.3700414896011352,0.9572796821594238,0.9572796821594238,0.0,232.9698181152344,241.0,66792.0078125,0.0,4090.325439453125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276184082031,293.1499938964844,293.1499938964844,278.25,33379.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315567016601562,1.0,0.0,0.0,3.722347497940064,3.722371816635132,9.245430305782064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.703125,0.0,1595.164794921875,1895.4371337890625,0.0,3695.40185546875,0.9195089936256408,1.0,0.0,3.0,1.0,0.0
17934480,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873670756816864,0.5246100425720215,0.4750615656375885,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9667601585388184,0.698167622089386,0.761379599571228,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522888422012329,0.4870556890964508,0.3428526818752289,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824735164642334,0.4375379085540771,0.4182191491127014,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776251196861267,0.2390138208866119,1.0988496541976929,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5377502441406,297.25787353515625,285.0028381347656,1.0,0.6903272271156311,0.4333736002445221,0.4333736002445221,1.0,1.0,-3.5994341373443604,1.1892563104629517,2.410177707672119,0.3700414896011352,0.9572796821594238,0.9572796821594238,0.0,232.9698181152344,241.0,66792.0078125,0.0,4090.325439453125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276184082031,293.1499938964844,293.1499938964844,278.25,33379.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315567016601562,1.0,0.0,0.0,3.722347497940064,3.722371816635132,9.245430305782064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.703125,0.0,1595.164794921875,1895.4371337890625,0.0,3695.40185546875,0.9195089936256408,1.0,0.0,3.0,1.0,0.0
17934540,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700159788131714,0.523040771484375,0.4740810096263885,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9639757871627808,0.6989977955818176,0.7627670764923096,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509573340415955,0.4894315302371979,0.3447607457637787,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225625157356262,0.4380363821983337,0.419020265340805,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754876375198364,0.2391002923250198,1.100456476211548,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5296630859375,297.2513122558594,284.9078674316406,1.0,0.6926639676094055,0.4315760731697082,0.4315760731697082,1.0,1.0,-3.604907274246216,1.186254620552063,2.418652534484864,0.365473985671997,0.8699255585670471,0.8699255585670471,0.0,236.3306427001953,244.0,67534.3671875,0.0,4125.42236328125,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.1951904296875,293.1499938964844,293.1499938964844,278.54998779296875,38316.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387832283973694,1.0,0.0,0.0,3.6203126907348633,3.620336771011353,8.74551631113718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.45703125,0.0,1517.5848388671875,1895.4371337890625,0.0,3761.375244140625,0.9006444215774536,1.0,0.0,3.0,1.0,0.0
17934600,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700159788131714,0.523040771484375,0.4740810096263885,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9639757871627808,0.6989977955818176,0.7627670764923096,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509573340415955,0.4894315302371979,0.3447607457637787,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225625157356262,0.4380363821983337,0.419020265340805,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754876375198364,0.2391002923250198,1.100456476211548,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5296630859375,297.2513122558594,284.9078674316406,1.0,0.6926639676094055,0.4315760731697082,0.4315760731697082,1.0,1.0,-3.604907274246216,1.186254620552063,2.418652534484864,0.365473985671997,0.8699255585670471,0.8699255585670471,0.0,236.3306427001953,244.0,67534.3671875,0.0,4125.42236328125,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.1951904296875,293.1499938964844,293.1499938964844,278.54998779296875,38316.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387832283973694,1.0,0.0,0.0,3.6203126907348633,3.620336771011353,8.74551631113718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.45703125,0.0,1517.5848388671875,1895.4371337890625,0.0,3761.375244140625,0.9006444215774536,1.0,0.0,3.0,1.0,0.0
17934660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674412965774536,0.522774875164032,0.4736321270465851,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962165594100952,0.7009184956550598,0.7646055221557617,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505329489707947,0.4927675127983093,0.3469583094120025,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211578130722046,0.4392350614070892,0.4200379252433777,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740252375602722,0.2395697087049484,1.1023999452590942,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52911376953125,297.25537109375,285.0035400390625,1.0,0.6950112581253052,0.4298416376113891,0.4298416376113891,1.0,1.0,-3.612485647201538,1.184162974357605,2.428322553634644,0.3611219525337219,0.9610486030578612,0.9610486030578612,0.0,239.0736541748047,247.0,66981.6171875,0.0,4162.4072265625,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0579528808594,293.1499938964844,293.1499938964844,278.25,33402.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317558407783508,1.0,0.0,0.0,3.735253095626831,3.7352774143218994,9.309649726674252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.4677734375,0.0,1610.212646484375,1895.4371337890625,0.0,3697.224853515625,0.9224393367767334,1.0,0.0,3.0,1.0,0.0
17934720,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674412965774536,0.522774875164032,0.4736321270465851,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962165594100952,0.7009184956550598,0.7646055221557617,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505329489707947,0.4927675127983093,0.3469583094120025,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211578130722046,0.4392350614070892,0.4200379252433777,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740252375602722,0.2395697087049484,1.1023999452590942,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52911376953125,297.25537109375,285.0035400390625,1.0,0.6950112581253052,0.4298416376113891,0.4298416376113891,1.0,1.0,-3.612485647201538,1.184162974357605,2.428322553634644,0.3611219525337219,0.9610486030578612,0.9610486030578612,0.0,239.0736541748047,247.0,66981.6171875,0.0,4162.4072265625,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0579528808594,293.1499938964844,293.1499938964844,278.25,33402.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317558407783508,1.0,0.0,0.0,3.735253095626831,3.7352774143218994,9.309649726674252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.4677734375,0.0,1610.212646484375,1895.4371337890625,0.0,3697.224853515625,0.9224393367767334,1.0,0.0,3.0,1.0,0.0
17934780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639532923698425,0.5212022662162781,0.4726528227329254,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9593791365623474,0.7016434073448181,0.7658870816230774,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493156433105469,0.4951840043067932,0.3488983511924743,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190461993217468,0.4396866261959076,0.4207985997200012,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719649434089661,0.2396245449781417,1.1038726568222046,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5211486816406,297.248779296875,284.9070739746094,1.0,0.697299063205719,0.4281072318553924,0.4281072318553924,1.0,1.0,-3.617678165435791,1.1811546087265017,2.436523675918579,0.3567522466182709,0.8725959658622742,0.8725959658622742,0.0,242.4329833984375,250.0,67735.9375,0.0,4196.97021484375,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,38322.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389405250549316,1.0,0.0,0.0,3.6342790126800537,3.634303331375122,8.813122462925094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.576171875,0.0,1533.049072265625,1895.4371337890625,0.0,3762.80712890625,0.903742253780365,1.0,0.0,3.0,1.0,0.0
17934840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639532923698425,0.5212022662162781,0.4726528227329254,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9593791365623474,0.7016434073448181,0.7658870816230774,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493156433105469,0.4951840043067932,0.3488983511924743,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190461993217468,0.4396866261959076,0.4207985997200012,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719649434089661,0.2396245449781417,1.1038726568222046,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5211486816406,297.248779296875,284.9070739746094,1.0,0.697299063205719,0.4281072318553924,0.4281072318553924,1.0,1.0,-3.617678165435791,1.1811546087265017,2.436523675918579,0.3567522466182709,0.8725959658622742,0.8725959658622742,0.0,242.4329833984375,250.0,67735.9375,0.0,4196.97021484375,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,38322.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389405250549316,1.0,0.0,0.0,3.6342790126800537,3.634303331375122,8.813122462925094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.576171875,0.0,1533.049072265625,1895.4371337890625,0.0,3762.80712890625,0.903742253780365,1.0,0.0,3.0,1.0,0.0
