time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623705506324768,0.5210024118423462,0.4722141623497009,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581055045127868,0.7024818658828735,0.7665197253227234,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488338589668274,0.4968175888061523,0.349889189004898,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180767297744751,0.4402032792568207,0.4211521446704864,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709925532341003,0.2397964894771576,1.1044046878814695,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,299.5202331542969,297.25,285.01959228515625,1.0,0.6983808279037476,0.4272400140762329,0.4272400140762329,1.0,1.0,-3.620062112808228,1.179567575454712,2.440494537353516,0.354433923959732,0.9522647857666016,0.9522647857666016,0.0,243.98985290527344,250.0,66942.7578125,0.0,4212.974609375,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.02178955078125,293.1499938964844,293.1499938964844,278.54998779296875,34057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334922432899476,1.0,0.0,0.0,3.6834120750427246,3.683436155319214,9.053028975358756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4384765625,0.0,1555.996337890625,1895.4371337890625,0.0,3713.109619140625,0.9129738807678224,1.0,0.0,3.0,1.0,0.0
17934960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615012168884277,0.5209336876869202,0.4721971154212951,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.957567811012268,0.703467071056366,0.7676137685775757,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489770293235779,0.4985752403736114,0.351129412651062,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.817679226398468,0.440843403339386,0.4217730164527893,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705543398857117,0.2400655746459961,1.1056783199310305,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.52056884765625,297.2528686523437,285.0042419433594,1.0,0.6995967030525208,0.4263895153999328,0.4263895153999328,1.0,1.0,-3.62495470046997,1.1789122819900513,2.44604229927063,0.3525696098804474,0.9646973609924316,0.9646973609924316,0.0,245.17530822753903,253.0,67257.8359375,0.0,4233.40478515625,1.0,278.54302978515625,282.83258056640625,296.8109741210937,301.08990478515625,293.1499938964844,293.1499938964844,278.25,33419.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931887984275818,1.0,0.0,0.0,3.747468948364258,3.747493267059326,9.37064214667771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.2431640625,0.0,1624.5103759765625,1895.4371337890625,0.0,3698.4345703125,0.9252548813819884,1.0,0.0,3.0,1.0,0.0
17935020,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581782579421997,0.519355058670044,0.4712197184562683,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9547913670539856,0.7040845155715942,0.7687904834747314,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478719592094421,0.5010316967964172,0.3531028032302856,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156194090843201,0.4412464201450348,0.4224938452243805,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685740351676941,0.2400906682014465,1.1070290803909302,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5126342773437,297.24627685546875,284.9061279296875,1.0,0.7018374800682068,0.4246885776519775,0.4246885776519775,1.0,1.0,-3.629885911941528,1.1758235692977903,2.454062461853028,0.348394513130188,0.8749165534973145,0.8749165534973145,0.0,248.53106689453125,256.0,67925.96875,0.0,4267.451171875,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2597351074219,293.1499938964844,293.1499938964844,278.54998779296875,38387.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390413165092468,1.0,0.0,0.0,3.6473193168640137,3.647343873977661,8.876481842889916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.123046875,0.0,1548.0400390625,1895.4371337890625,0.0,3763.72412109375,0.9065966606140136,1.0,0.0,3.0,1.0,0.0
17935080,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581782579421997,0.519355058670044,0.4712197184562683,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9547913670539856,0.7040845155715942,0.7687904834747314,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478719592094421,0.5010316967964172,0.3531028032302856,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156194090843201,0.4412464201450348,0.4224938452243805,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685740351676941,0.2400906682014465,1.1070290803909302,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5126342773437,297.24627685546875,284.9061279296875,1.0,0.7018374800682068,0.4246885776519775,0.4246885776519775,1.0,1.0,-3.629885911941528,1.1758235692977903,2.454062461853028,0.348394513130188,0.8749165534973145,0.8749165534973145,0.0,248.53106689453125,256.0,67925.96875,0.0,4267.451171875,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2597351074219,293.1499938964844,293.1499938964844,278.54998779296875,38387.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390413165092468,1.0,0.0,0.0,3.6473193168640137,3.647343873977661,8.876481842889916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.123046875,0.0,1548.0400390625,1895.4371337890625,0.0,3763.72412109375,0.9065966606140136,1.0,0.0,3.0,1.0,0.0
17935140,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558391332626343,0.5190865993499756,0.4707586467266083,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.952977180480957,0.7058138251304626,0.7704066634178162,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476105332374573,0.5044816136360168,0.3553689122200012,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142762780189514,0.4423624575138092,0.4234246015548706,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672111749649048,0.2405064404010772,1.1087088584899902,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5120849609375,297.2504577636719,285.0048522949219,1.0,0.7040870189666748,0.4229876101016998,0.4229876101016998,1.0,1.0,-3.636878728866577,1.173450946807861,2.463427782058716,0.3442752659320831,0.968265175819397,0.968265175819397,0.0,251.2696075439453,259.0,67343.375,0.0,4303.34228515625,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319202303886414,1.0,0.0,0.0,3.75969123840332,3.759715795516968,9.431865919395932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.7412109375,0.0,1639.01708984375,1895.4371337890625,0.0,3698.729736328125,0.9279906153678894,1.0,0.0,3.0,1.0,0.0
17935200,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558391332626343,0.5190865993499756,0.4707586467266083,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.952977180480957,0.7058138251304626,0.7704066634178162,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476105332374573,0.5044816136360168,0.3553689122200012,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142762780189514,0.4423624575138092,0.4234246015548706,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672111749649048,0.2405064404010772,1.1087088584899902,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5120849609375,297.2504577636719,285.0048522949219,1.0,0.7040870189666748,0.4229876101016998,0.4229876101016998,1.0,1.0,-3.636878728866577,1.173450946807861,2.463427782058716,0.3442752659320831,0.968265175819397,0.968265175819397,0.0,251.2696075439453,259.0,67343.375,0.0,4303.34228515625,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319202303886414,1.0,0.0,0.0,3.75969123840332,3.759715795516968,9.431865919395932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.7412109375,0.0,1639.01708984375,1895.4371337890625,0.0,3698.729736328125,0.9279906153678894,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526522517204285,0.5175018906593323,0.4697743952274322,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9501935839653016,0.7063237428665161,0.7714698314666748,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465926647186279,0.5069789290428162,0.3573716878890991,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122370839118958,0.4427157342433929,0.4241009652614593,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652942895889282,0.2405041456222534,1.1099379062652588,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5041809082031,297.2438659667969,284.905029296875,1.0,0.7062812447547913,0.4213101267814636,0.4213101267814636,1.0,1.0,-3.641518831253052,1.1702545881271362,2.471264362335205,0.3401411771774292,0.8774740695953369,0.8774740695953369,0.0,254.6285858154297,262.0,68123.7890625,0.0,4336.8134765625,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2933959960937,293.1499938964844,293.1499938964844,278.54998779296875,38305.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390025734901428,1.0,0.0,0.0,3.6615242958068848,3.661548852920532,8.94575805432396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5205078125,0.0,1563.3358154296875,1895.4371337890625,0.0,3763.37158203125,0.9096941947937012,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526522517204285,0.5175018906593323,0.4697743952274322,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9501935839653016,0.7063237428665161,0.7714698314666748,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465926647186279,0.5069789290428162,0.3573716878890991,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122370839118958,0.4427157342433929,0.4241009652614593,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652942895889282,0.2405041456222534,1.1099379062652588,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5041809082031,297.2438659667969,284.905029296875,1.0,0.7062812447547913,0.4213101267814636,0.4213101267814636,1.0,1.0,-3.641518831253052,1.1702545881271362,2.471264362335205,0.3401411771774292,0.8774740695953369,0.8774740695953369,0.0,254.6285858154297,262.0,68123.7890625,0.0,4336.8134765625,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2933959960937,293.1499938964844,293.1499938964844,278.54998779296875,38305.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390025734901428,1.0,0.0,0.0,3.6615242958068848,3.661548852920532,8.94575805432396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5205078125,0.0,1563.3358154296875,1895.4371337890625,0.0,3763.37158203125,0.9096941947937012,1.0,0.0,3.0,1.0,0.0
17935380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504177927970886,0.5172263383865356,0.4693088829517364,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9483769536018372,0.7079518437385559,0.7729762196540833,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464022874832153,0.5104832649230957,0.3596741855144501,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109054565429688,0.443785548210144,0.4249871075153351,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639779210090637,0.2408955544233322,1.1115083694458008,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5038757324219,297.24810791015625,285.0054016113281,1.0,0.7084851861000061,0.4196326434612274,0.4196326434612274,1.0,1.0,-3.648250102996826,1.1677846908569336,2.480465650558472,0.3360543251037597,0.9717658758163452,0.9717658758163452,0.0,257.362548828125,265.0,67516.90625,0.0,4372.19482421875,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.15509033203125,293.1499938964844,293.1499938964844,278.25,33474.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318767189979552,1.0,0.0,0.0,3.7713491916656494,3.771373987197876,9.490449883742258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.46875,0.0,1652.8914794921875,1895.4371337890625,0.0,3698.331298828125,0.9306395649909972,1.0,0.0,3.0,1.0,0.0
17935440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504177927970886,0.5172263383865356,0.4693088829517364,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9483769536018372,0.7079518437385559,0.7729762196540833,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464022874832153,0.5104832649230957,0.3596741855144501,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109054565429688,0.443785548210144,0.4249871075153351,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639779210090637,0.2408955544233322,1.1115083694458008,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5038757324219,297.24810791015625,285.0054016113281,1.0,0.7084851861000061,0.4196326434612274,0.4196326434612274,1.0,1.0,-3.648250102996826,1.1677846908569336,2.480465650558472,0.3360543251037597,0.9717658758163452,0.9717658758163452,0.0,257.362548828125,265.0,67516.90625,0.0,4372.19482421875,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.15509033203125,293.1499938964844,293.1499938964844,278.25,33474.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318767189979552,1.0,0.0,0.0,3.7713491916656494,3.771373987197876,9.490449883742258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.46875,0.0,1652.8914794921875,1895.4371337890625,0.0,3698.331298828125,0.9306395649909972,1.0,0.0,3.0,1.0,0.0
17935500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.849237859249115,0.5165025591850281,0.4690488576889038,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9473937153816224,0.708247721195221,0.773726224899292,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462527990341187,0.5118131041526794,0.3608286678791046,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102017641067505,0.4440123736858368,0.425459086894989,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633181571960449,0.2409373074769973,1.112491250038147,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5006103515625,297.2456970214844,284.8772888183594,1.0,0.7096394300460815,0.4187938868999481,0.4187938868999481,1.0,1.0,-3.651869297027588,1.166616439819336,2.485252857208252,0.3341870605945587,0.8842893242835999,0.8842893242835999,0.0,258.83221435546875,265.0,68549.40625,0.0,4391.24951171875,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.3874816894531,293.1499938964844,293.1499938964844,278.25,37294.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374528527259828,1.0,0.0,0.0,3.743399381637573,3.743424654006958,9.350301866106748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.3369140625,0.0,1649.51953125,1895.4371337890625,0.0,3749.259033203125,0.9251862168312072,1.0,0.0,3.0,1.0,0.0
17935560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473678827285767,0.5156340599060059,0.4683243632316589,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.945601999759674,0.708352267742157,0.7739318013191223,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454743027687073,0.5130205154418945,0.3617102205753326,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088802099227905,0.444088727235794,0.4256219267845154,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.662129819393158,0.2408678084611892,1.112634778022766,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4962158203125,297.2415466308594,284.9048156738281,1.0,0.7106354832649231,0.417982667684555,0.417982667684555,1.0,1.0,-3.652644634246826,1.1645138263702393,2.488130807876587,0.3319719433784485,0.8801646828651428,0.8801646828651428,0.0,260.7180480957031,253.0,68301.609375,0.0,4405.15283203125,1.0,278.2569580078125,282.699462890625,296.90289306640625,301.3282165527344,293.1499938964844,293.1499938964844,278.54998779296875,38357.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938923954963684,1.0,0.0,0.0,3.673130750656128,3.6731555461883545,9.002561114357377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.7158203125,0.0,1576.8050537109375,1895.4371337890625,0.0,3762.656005859375,0.9123802185058594,1.0,0.0,3.0,1.0,0.0
17935620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505489230155945,0.5153731107711792,0.4675964117050171,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507479667663574,0.70988929271698,0.7750098705291748,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506708145141602,0.5165956020355225,0.3638477325439453,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127438426017761,0.4451265037059784,0.4261922836303711,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652022004127502,0.241251528263092,1.112820744514465,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49627685546875,297.2460021972656,285.0042724609375,1.0,0.7086939811706543,0.4163602590560913,0.4163602590560913,1.0,1.0,-3.656372547149658,1.1610771417617798,2.495295286178589,0.3276990056037903,0.9736972451210022,0.9736972451210022,0.0,256.3505859375,241.0,67650.6484375,0.0,4388.1357421875,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.1882019042969,293.1499938964844,293.1499938964844,278.25,33540.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931723415851593,1.0,0.0,0.0,3.781519889831543,3.7815449237823486,9.541706731397426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.0849609375,0.0,1665.4049072265625,1895.4371337890625,0.0,3696.927978515625,0.9329701066017152,1.0,0.0,3.0,1.0,0.0
17935680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505489230155945,0.5153731107711792,0.4675964117050171,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507479667663574,0.70988929271698,0.7750098705291748,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506708145141602,0.5165956020355225,0.3638477325439453,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127438426017761,0.4451265037059784,0.4261922836303711,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652022004127502,0.241251528263092,1.112820744514465,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49627685546875,297.2460021972656,285.0042724609375,1.0,0.7086939811706543,0.4163602590560913,0.4163602590560913,1.0,1.0,-3.656372547149658,1.1610771417617798,2.495295286178589,0.3276990056037903,0.9736972451210022,0.9736972451210022,0.0,256.3505859375,241.0,67650.6484375,0.0,4388.1357421875,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.1882019042969,293.1499938964844,293.1499938964844,278.25,33540.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931723415851593,1.0,0.0,0.0,3.781519889831543,3.7815449237823486,9.541706731397426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.0849609375,0.0,1665.4049072265625,1895.4371337890625,0.0,3696.927978515625,0.9329701066017152,1.0,0.0,3.0,1.0,0.0
17935740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561906814575195,0.5138589143753052,0.4662635624408722,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958897054195404,0.7102277874946594,0.775407075881958,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584959506988525,0.5192438960075378,0.3656385838985443,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189043402671814,0.4454457461833954,0.4264047145843506,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704620122909546,0.2412769049406051,1.1120857000350952,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48907470703125,297.2401733398437,284.9021911621094,1.0,0.7049046158790588,0.4147378206253052,0.4147378206253052,1.0,1.0,-3.656721830368042,1.1564160585403442,2.500305652618408,0.3231896460056305,0.8797712326049805,0.8797712326049805,0.0,248.68150329589844,229.0,68371.4765625,0.0,4341.2138671875,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.3576354980469,293.1499938964844,293.1499938964844,278.54998779296875,38517.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385771751403807,1.0,0.0,0.0,3.6791858673095694,3.679210662841797,9.032266916619848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2294921875,0.0,1584.871337890625,1895.4371337890625,0.0,3759.499267578125,0.9137473106384276,1.0,0.0,3.0,1.0,0.0
17935800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561906814575195,0.5138589143753052,0.4662635624408722,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958897054195404,0.7102277874946594,0.775407075881958,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584959506988525,0.5192438960075378,0.3656385838985443,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189043402671814,0.4454457461833954,0.4264047145843506,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704620122909546,0.2412769049406051,1.1120857000350952,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48907470703125,297.2401733398437,284.9021911621094,1.0,0.7049046158790588,0.4147378206253052,0.4147378206253052,1.0,1.0,-3.656721830368042,1.1564160585403442,2.500305652618408,0.3231896460056305,0.8797712326049805,0.8797712326049805,0.0,248.68150329589844,229.0,68371.4765625,0.0,4341.2138671875,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.3576354980469,293.1499938964844,293.1499938964844,278.54998779296875,38517.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385771751403807,1.0,0.0,0.0,3.6791858673095694,3.679210662841797,9.032266916619848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2294921875,0.0,1584.871337890625,1895.4371337890625,0.0,3759.499267578125,0.9137473106384276,1.0,0.0,3.0,1.0,0.0
17935860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650409579277039,0.5137198567390442,0.4654209911823272,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9699941873550416,0.7117326855659485,0.7761750817298889,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695865869522095,0.522987961769104,0.3677165508270263,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276097178459167,0.4465466737747192,0.4267971515655517,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782160997390747,0.2417690157890319,1.1116302013397217,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4905090332031,297.24566650390625,285.0033264160156,1.0,0.7001827359199524,0.4132370948791504,0.4132370948791504,1.0,1.0,-3.6589255332946777,1.152748703956604,2.506176710128784,0.3190181255340576,0.9732863903045654,0.9732863903045654,0.0,238.44403076171875,217.0,67688.828125,0.0,4283.2783203125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2149353027344,293.1499938964844,293.1499938964844,278.25,33613.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310966730117798,1.0,0.0,0.0,3.784544944763184,3.784569978713989,9.55697828430857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.197265625,0.0,1669.5587158203125,1895.4371337890625,0.0,3691.189453125,0.9336948990821838,1.0,0.0,3.0,1.0,0.0
17935920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650409579277039,0.5137198567390442,0.4654209911823272,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9699941873550416,0.7117326855659485,0.7761750817298889,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695865869522095,0.522987961769104,0.3677165508270263,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276097178459167,0.4465466737747192,0.4267971515655517,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782160997390747,0.2417690157890319,1.1116302013397217,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4905090332031,297.24566650390625,285.0033264160156,1.0,0.7001827359199524,0.4132370948791504,0.4132370948791504,1.0,1.0,-3.6589255332946777,1.152748703956604,2.506176710128784,0.3190181255340576,0.9732863903045654,0.9732863903045654,0.0,238.44403076171875,217.0,67688.828125,0.0,4283.2783203125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2149353027344,293.1499938964844,293.1499938964844,278.25,33613.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310966730117798,1.0,0.0,0.0,3.784544944763184,3.784569978713989,9.55697828430857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.197265625,0.0,1669.5587158203125,1895.4371337890625,0.0,3691.189453125,0.9336948990821838,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748100996017456,0.5123144388198853,0.4640790820121765,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9810714721679688,0.7120232582092285,0.7763977646827698,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818144798278809,0.5257821679115295,0.3695273697376251,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371276259422302,0.4469209611415863,0.4269489347934723,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868658661842346,0.241899311542511,1.1108254194259644,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48468017578125,297.24078369140625,284.9024963378906,1.0,0.6949366927146912,0.4117363691329956,0.4117363691329956,1.0,1.0,-3.658947706222534,1.1482969522476196,2.510650873184204,0.3148265182971954,0.8800175786018372,0.8800175786018372,0.0,227.828125,205.0,68407.7109375,0.0,4217.0126953125,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.38494873046875,293.1499938964844,293.1499938964844,278.54998779296875,38537.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377946257591248,1.0,0.0,0.0,3.681032180786133,3.68105697631836,9.041334010362334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.283203125,0.0,1587.117431640625,1895.4371337890625,0.0,3752.372802734375,0.9141827821731568,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748100996017456,0.5123144388198853,0.4640790820121765,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9810714721679688,0.7120232582092285,0.7763977646827698,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818144798278809,0.5257821679115295,0.3695273697376251,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371276259422302,0.4469209611415863,0.4269489347934723,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868658661842346,0.241899311542511,1.1108254194259644,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48468017578125,297.24078369140625,284.9024963378906,1.0,0.6949366927146912,0.4117363691329956,0.4117363691329956,1.0,1.0,-3.658947706222534,1.1482969522476196,2.510650873184204,0.3148265182971954,0.8800175786018372,0.8800175786018372,0.0,227.828125,205.0,68407.7109375,0.0,4217.0126953125,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.38494873046875,293.1499938964844,293.1499938964844,278.54998779296875,38537.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377946257591248,1.0,0.0,0.0,3.681032180786133,3.68105697631836,9.041334010362334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.283203125,0.0,1587.117431640625,1895.4371337890625,0.0,3752.372802734375,0.9141827821731568,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804629445075989,0.5122073292732239,0.4634484648704529,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868125915527344,0.7126558423042297,0.7764664888381958,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887287974357605,0.5276496410369873,0.3704541623592376,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425339460372925,0.4474174678325653,0.4269909262657165,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917362809181213,0.2421308159828186,1.1102548837661743,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4849548339844,297.24298095703125,285.01837158203125,1.0,0.6921471357345581,0.4109860062599182,0.4109860062599182,1.0,1.0,-3.6587321758270255,1.1459954977035522,2.512736797332764,0.3125557601451874,0.9609925150871276,0.9609925150871276,0.0,222.19537353515625,205.0,67539.84375,0.0,4181.25634765625,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.17626953125,293.1499938964844,293.1499938964844,278.54998779296875,34278.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321086406707764,1.0,0.0,0.0,3.725699663162232,3.725724220275879,9.262089406547602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.037109375,0.0,1605.8856201171875,1895.4371337890625,0.0,3700.4541015625,0.9225937724113464,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874574303627014,0.5122494101524353,0.4632514715194702,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.993227481842041,0.713471531867981,0.7770342230796814,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969510793685913,0.5296573638916016,0.3716536462306976,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491079807281494,0.4480583071708679,0.4273193776607513,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976169943809509,0.2424726486206054,1.1104774475097656,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4867858886719,297.2469177246094,285.0041809082031,1.0,0.6894594430923462,0.4102714657783508,0.4102714657783508,1.0,1.0,-3.6611926555633545,1.144718050956726,2.516474485397339,0.3107730150222778,0.9741708040237428,0.9741708040237428,0.0,216.0756072998047,193.0,67727.9921875,0.0,4149.59912109375,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.2433166503906,293.1499938964844,293.1499938964844,278.25,33596.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302653074264526,1.0,0.0,0.0,3.786308765411377,3.786333560943604,9.56588905864919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.2041015625,0.0,1671.5181884765625,1895.4371337890625,0.0,3683.572509765625,0.934123396873474,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8985249996185303,0.5108628869056702,0.4619879722595215,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.7140401601791382,0.7685203552246094,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9109537601470948,0.5325130224227905,0.3735562562942505,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8600403070449829,0.448415458202362,0.4275178611278534,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7071663737297058,0.2426254004240036,1.1100744009017944,284.896484375,284.95001220703125,304.4205627441406,293.9624328613281,299.4815368652344,297.2431030273437,284.89715576171875,1.0,0.683315098285675,0.408842384815216,0.408842384815216,1.0,1.0,-3.653015613555908,1.1375855207443235,2.515430212020874,0.3060629665851593,0.8770391345024109,0.8770391345024109,0.0,206.0693817138672,181.0,68353.859375,0.0,4065.162353515625,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368891716003418,1.0,0.0,0.0,3.681716918945313,3.681741714477539,9.044697435456328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.177734375,0.0,1588.415283203125,1895.4371337890625,0.0,3744.120849609375,0.9142853617668152,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8985249996185303,0.5108628869056702,0.4619879722595215,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.7140401601791382,0.7685203552246094,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9109537601470948,0.5325130224227905,0.3735562562942505,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8600403070449829,0.448415458202362,0.4275178611278534,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7071663737297058,0.2426254004240036,1.1100744009017944,284.896484375,284.95001220703125,304.4205627441406,293.9624328613281,299.4815368652344,297.2431030273437,284.89715576171875,1.0,0.683315098285675,0.408842384815216,0.408842384815216,1.0,1.0,-3.653015613555908,1.1375855207443235,2.515430212020874,0.3060629665851593,0.8770391345024109,0.8770391345024109,0.0,206.0693817138672,181.0,68353.859375,0.0,4065.162353515625,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368891716003418,1.0,0.0,0.0,3.681716918945313,3.681741714477539,9.044697435456328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.177734375,0.0,1588.415283203125,1895.4371337890625,0.0,3744.120849609375,0.9142853617668152,1.0,0.0,3.0,1.0,0.0
17936340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9088238477706908,0.5106288194656372,0.4612078070640564,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7186552286148071,0.7426846027374268,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9250592589378356,0.5362972021102905,0.3757666051387787,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8701631426811218,0.4493933618068695,0.4279332756996155,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7154067754745483,0.2430766522884369,1.1100879907608032,284.9858093261719,284.95001220703125,304.4410095214844,293.9765014648437,299.4877319335937,297.25750732421875,284.98406982421875,1.0,0.6754347085952759,0.4074133038520813,0.4074133038520813,1.0,1.0,-3.628058195114136,1.1246613264083862,2.50339674949646,0.2989132702350616,0.9536667466163636,0.9536667466163636,0.0,196.9944763183593,169.0,67193.640625,0.0,3943.54541015625,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.244140625,293.1499938964844,293.1499938964844,278.25,34215.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285504817962646,1.0,0.0,0.0,3.76562237739563,3.765647172927856,9.461648460273864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.294921875,0.0,1651.8770751953125,1895.4371337890625,0.0,3667.84765625,0.9297292232513428,1.0,0.0,3.0,1.0,0.0
17936400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9088238477706908,0.5106288194656372,0.4612078070640564,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7186552286148071,0.7426846027374268,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9250592589378356,0.5362972021102905,0.3757666051387787,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8701631426811218,0.4493933618068695,0.4279332756996155,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7154067754745483,0.2430766522884369,1.1100879907608032,284.9858093261719,284.95001220703125,304.4410095214844,293.9765014648437,299.4877319335937,297.25750732421875,284.98406982421875,1.0,0.6754347085952759,0.4074133038520813,0.4074133038520813,1.0,1.0,-3.628058195114136,1.1246613264083862,2.50339674949646,0.2989132702350616,0.9536667466163636,0.9536667466163636,0.0,196.9944763183593,169.0,67193.640625,0.0,3943.54541015625,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.244140625,293.1499938964844,293.1499938964844,278.25,34215.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285504817962646,1.0,0.0,0.0,3.76562237739563,3.765647172927856,9.461648460273864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.294921875,0.0,1651.8770751953125,1895.4371337890625,0.0,3667.84765625,0.9297292232513428,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158064126968384,0.509812593460083,0.4606558084487915,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7220107913017273,0.7267990112304688,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340144991874696,0.5378826260566711,0.3769452571868896,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766733407974243,0.449563056230545,0.4281336665153503,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203677296638489,0.2431414425373077,1.1100785732269287,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4919128417969,297.2655334472656,284.8593139648437,1.0,0.6705853939056396,0.4067906141281128,0.4067906141281128,1.0,1.0,-3.6124305725097656,1.1173551082611084,2.495075225830078,0.2952619194984436,0.8548792004585266,0.8548792004585266,0.0,191.5421905517578,169.0,67671.1953125,0.0,3869.478515625,1.0,278.2862854003906,282.6714782714844,297.0047607421875,301.44110107421875,293.1499938964844,293.1499938964844,278.25,39545.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933312177658081,1.0,0.0,0.0,3.686631441116333,3.686656475067138,9.068861004379868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.9736328125,0.0,1601.1005859375,1895.4371337890625,0.0,3711.463134765625,0.9140536189079284,1.0,0.0,3.0,1.0,0.0
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.921315848827362,0.509174644947052,0.4598702490329742,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7250115871429443,0.7143440246582031,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409260749816896,0.5391259789466858,0.3776508569717407,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8817761540412903,0.4496462047100067,0.4280423521995544,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241339087486267,0.2431547045707702,1.1094088554382324,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4964904785156,297.2737121582031,284.8917541503906,1.0,0.6665288805961609,0.406301349401474,0.406301349401474,1.0,1.0,-3.5983917713165283,1.1110345125198364,2.4873571395874023,0.2921732366085052,0.8550676107406616,0.8550676107406616,0.0,187.2550048828125,157.0,67168.4921875,0.0,3807.208984375,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3618469238281,293.1499938964844,293.1499938964844,278.54998779296875,39625.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329744577407836,1.0,0.0,0.0,3.609527826309204,3.609552145004273,8.69348866672226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.93359375,0.0,1515.43359375,1895.4371337890625,0.0,3708.374755859375,0.8992416858673096,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374769926071168,0.5090163350105286,0.4591226577758789,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7341526746749878,0.6819642186164856,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592059850692748,0.5430275797843933,0.3799097239971161,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961808085441589,0.4506498873233795,0.428433746099472,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346034646034241,0.2437108904123306,1.1095367670059204,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5198974609375,297.31121826171875,284.9789123535156,1.0,0.6569008827209473,0.4051893651485443,0.4051893651485443,1.0,1.0,-3.5669620037078857,1.0968531370162964,2.470108985900879,0.2851591408252716,0.9262668490409852,0.9262668490409852,0.0,176.64547729492188,160.0,66020.4140625,0.0,3663.28466796875,1.0,278.5419616699219,282.82373046875,296.9720458984375,301.18670654296875,293.1499938964844,293.1499938964844,278.25,34630.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922874927520752,1.0,0.0,0.0,3.68418025970459,3.684204339981079,9.05680508367368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.1015625,0.0,1561.18408203125,1895.4371337890625,0.0,3615.665771484375,0.9119531512260436,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374769926071168,0.5090163350105286,0.4591226577758789,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7341526746749878,0.6819642186164856,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592059850692748,0.5430275797843933,0.3799097239971161,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961808085441589,0.4506498873233795,0.428433746099472,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346034646034241,0.2437108904123306,1.1095367670059204,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5198974609375,297.31121826171875,284.9789123535156,1.0,0.6569008827209473,0.4051893651485443,0.4051893651485443,1.0,1.0,-3.5669620037078857,1.0968531370162964,2.470108985900879,0.2851591408252716,0.9262668490409852,0.9262668490409852,0.0,176.64547729492188,160.0,66020.4140625,0.0,3663.28466796875,1.0,278.5419616699219,282.82373046875,296.9720458984375,301.18670654296875,293.1499938964844,293.1499938964844,278.25,34630.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922874927520752,1.0,0.0,0.0,3.68418025970459,3.684204339981079,9.05680508367368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.1015625,0.0,1561.18408203125,1895.4371337890625,0.0,3615.665771484375,0.9119531512260436,1.0,0.0,3.0,1.0,0.0
17936700,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9432651996612548,0.5084109306335449,0.4587525427341461,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.7387650609016418,0.6705238819122314,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9658010005950928,0.5445713996887207,0.3810648322105407,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.901600182056427,0.4508763551712036,0.4287020564079284,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7385954260826111,0.2438929677009582,1.11016845703125,284.8655700683594,284.95001220703125,304.492919921875,294.0129089355469,299.5298767089844,297.3269348144531,284.8658142089844,1.0,0.6540173888206482,0.4046333730220794,0.4046333730220794,1.0,1.0,-3.5570034980773926,1.0917744636535645,2.465229034423828,0.2821815609931946,0.8400644063949585,0.8400644063949585,0.0,173.04420471191406,160.0,66620.640625,0.0,3616.742919921875,1.0,278.2977294921875,282.7024841308594,297.0267333984375,301.3923645019531,293.1499938964844,293.1499938964844,278.25,39373.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268512725830078,1.0,0.0,0.0,3.6158933639526367,3.615917682647705,8.72417842856521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.6982421875,0.0,1520.5562744140625,1895.4371337890625,0.0,3652.246337890625,0.897856593132019,1.0,0.0,3.0,1.0,0.0
