time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.946776270866394,0.5078065991401672,0.4580583870410919,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.743048906326294,0.6629310846328735,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.970244288444519,0.5461162328720093,0.3820236623287201,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.905214786529541,0.451053261756897,0.428760677576065,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7412722706794739,0.2440447211265564,1.1104003190994265,284.9075622558594,284.95001220703125,304.5033874511719,294.0203857421875,299.5394287109375,297.3398742675781,284.9082946777344,1.0,0.651908278465271,0.4043062627315521,0.4043062627315521,1.0,1.0,-3.54972243309021,1.088247299194336,2.461475133895874,0.2803027331829071,0.847335159778595,0.847335159778595,0.0,170.65916442871094,163.0,66202.375,0.0,3584.364990234375,1.0,278.25787353515625,282.73388671875,297.0225830078125,301.3173828125,293.1499938964844,293.1499938964844,278.54998779296875,39110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267040491104126,1.0,0.0,0.0,3.5346388816833496,3.5346622467041016,8.336492669513973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9951171875,0.0,1431.1123046875,1895.4371337890625,0.0,3650.89404296875,0.8824976086616516,1.0,0.0,3.0,1.0,0.0
17936820,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9523606300354004,0.507808268070221,0.4577173590660095,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7516645789146423,0.651969850063324,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9774389266967772,0.5502312779426575,0.3846279382705688,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9113215208053588,0.4521777033805847,0.4295278787612915,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7456753253936768,0.2448237389326095,1.112789511680603,284.9990539550781,284.95001220703125,304.5244445800781,294.0355834960937,299.5625305175781,297.3700866699219,284.9984741210937,1.0,0.6497800350189209,0.403652012348175,0.403652012348175,1.0,1.0,-3.544761896133423,1.084605097770691,2.4601566791534424,0.2778128385543823,0.9311099648475648,0.9311099648475648,0.0,167.51605224609375,181.0,65621.2890625,0.0,3553.206298828125,1.0,278.54150390625,282.8466491699219,297.00836181640625,301.1893310546875,293.1499938964844,293.1499938964844,278.25,33693.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178865551948548,1.0,0.0,0.0,3.643754720687866,3.643778085708618,8.859139484229672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.0283203125,0.0,1509.00341796875,1895.4371337890625,0.0,3569.641845703125,0.9023577570915222,1.0,0.0,3.0,1.0,0.0
17936880,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9523606300354004,0.507808268070221,0.4577173590660095,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7516645789146423,0.651969850063324,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9774389266967772,0.5502312779426575,0.3846279382705688,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9113215208053588,0.4521777033805847,0.4295278787612915,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7456753253936768,0.2448237389326095,1.112789511680603,284.9990539550781,284.95001220703125,304.5244445800781,294.0355834960937,299.5625305175781,297.3700866699219,284.9984741210937,1.0,0.6497800350189209,0.403652012348175,0.403652012348175,1.0,1.0,-3.544761896133423,1.084605097770691,2.4601566791534424,0.2778128385543823,0.9311099648475648,0.9311099648475648,0.0,167.51605224609375,181.0,65621.2890625,0.0,3553.206298828125,1.0,278.54150390625,282.8466491699219,297.00836181640625,301.1893310546875,293.1499938964844,293.1499938964844,278.25,33693.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178865551948548,1.0,0.0,0.0,3.643754720687866,3.643778085708618,8.859139484229672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.0283203125,0.0,1509.00341796875,1895.4371337890625,0.0,3569.641845703125,0.9023577570915222,1.0,0.0,3.0,1.0,0.0
17936940,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9457665085792542,0.5066590905189514,0.4570431411266327,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.7572343349456787,0.6633491516113281,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.974127471446991,0.5534242987632751,0.3870748579502105,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9061216115951538,0.452625423669815,0.4302401542663574,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.742239236831665,0.2452366352081298,1.1157341003417969,284.92144775390625,284.95001220703125,304.5455322265625,294.0510559082031,299.57098388671875,297.3766174316406,284.92303466796875,1.0,0.6547850966453552,0.4029977917671203,0.4029977917671203,1.0,1.0,-3.563161611557007,1.08903968334198,2.4741218090057373,0.2779940664768219,0.8612915277481079,0.8612915277481079,0.0,171.38929748535156,199.0,66580.828125,0.0,3621.98583984375,1.0,278.2583923339844,282.7406311035156,297.0663757324219,301.3754577636719,293.1499938964844,293.1499938964844,278.54998779296875,37899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243356585502625,1.0,0.0,0.0,3.5491809844970703,3.5492043495178223,8.405229436903028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.95703125,0.0,1437.6854248046875,1895.4371337890625,0.0,3629.115478515625,0.8846080303192139,1.0,0.0,3.0,1.0,0.0
17937000,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9457665085792542,0.5066590905189514,0.4570431411266327,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.7572343349456787,0.6633491516113281,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.974127471446991,0.5534242987632751,0.3870748579502105,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9061216115951538,0.452625423669815,0.4302401542663574,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.742239236831665,0.2452366352081298,1.1157341003417969,284.92144775390625,284.95001220703125,304.5455322265625,294.0510559082031,299.57098388671875,297.3766174316406,284.92303466796875,1.0,0.6547850966453552,0.4029977917671203,0.4029977917671203,1.0,1.0,-3.563161611557007,1.08903968334198,2.4741218090057373,0.2779940664768219,0.8612915277481079,0.8612915277481079,0.0,171.38929748535156,199.0,66580.828125,0.0,3621.98583984375,1.0,278.2583923339844,282.7406311035156,297.0663757324219,301.3754577636719,293.1499938964844,293.1499938964844,278.54998779296875,37899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243356585502625,1.0,0.0,0.0,3.5491809844970703,3.5492043495178223,8.405229436903028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.95703125,0.0,1437.6854248046875,1895.4371337890625,0.0,3629.115478515625,0.8846080303192139,1.0,0.0,3.0,1.0,0.0
17937060,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.932408571243286,0.5066654682159424,0.4570539593696594,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.7600350379943848,0.6884693503379822,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9647371768951416,0.5575878620147705,0.3899860084056854,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8953676223754883,0.4537478983402252,0.4313793182373047,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7345178127288818,0.2459295988082885,1.1196987628936768,285.0247497558594,284.95001220703125,304.5666809082031,294.0668029785156,299.57110595703125,297.3738098144531,285.0244445800781,1.0,0.6642204523086548,0.4017673432826996,0.4017673432826996,1.0,1.0,-3.599073648452759,1.0978004932403564,2.5012731552124023,0.2787793576717376,0.9666494727134703,0.9666494727134703,0.0,179.94151306152344,217.0,66635.890625,0.0,3764.194091796875,1.0,278.5417785644531,282.8534545898437,297.0541076660156,301.2889404296875,293.1499938964844,293.1499938964844,278.25,32600.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184811115264891,1.0,0.0,0.0,3.694866895675659,3.694890737533569,9.109423899644752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.9150390625,0.0,1557.9097900390625,1895.4371337890625,0.0,3575.134765625,0.9131569862365724,1.0,0.0,3.0,1.0,0.0
17937120,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.932408571243286,0.5066654682159424,0.4570539593696594,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.7600350379943848,0.6884693503379822,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9647371768951416,0.5575878620147705,0.3899860084056854,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8953676223754883,0.4537478983402252,0.4313793182373047,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7345178127288818,0.2459295988082885,1.1196987628936768,285.0247497558594,284.95001220703125,304.5666809082031,294.0668029785156,299.57110595703125,297.3738098144531,285.0244445800781,1.0,0.6642204523086548,0.4017673432826996,0.4017673432826996,1.0,1.0,-3.599073648452759,1.0978004932403564,2.5012731552124023,0.2787793576717376,0.9666494727134703,0.9666494727134703,0.0,179.94151306152344,217.0,66635.890625,0.0,3764.194091796875,1.0,278.5417785644531,282.8534545898437,297.0541076660156,301.2889404296875,293.1499938964844,293.1499938964844,278.25,32600.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184811115264891,1.0,0.0,0.0,3.694866895675659,3.694890737533569,9.109423899644752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.9150390625,0.0,1557.9097900390625,1895.4371337890625,0.0,3575.134765625,0.9131569862365724,1.0,0.0,3.0,1.0,0.0
17937180,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.914057731628418,0.5053182244300842,0.4565395414829254,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.7585652470588684,0.7239346504211426,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9499502778053284,0.560610830783844,0.3925748765468597,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8807305693626404,0.4540424644947052,0.432281345129013,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7238494753837585,0.2460338771343231,1.122883915901184,284.92578125,284.95001220703125,304.5878295898437,294.0827941894531,299.55242919921875,297.3435363769531,284.9273376464844,1.0,0.676466703414917,0.4005368649959564,0.4005368649959564,1.0,1.0,-3.643583297729492,1.1093469858169556,2.534236192703247,0.2806325852870941,0.8922536373138428,0.8922536373138428,0.0,192.19647216796875,235.0,68203.1796875,0.0,3954.426025390625,1.0,278.2571716308594,282.7198791503906,297.1126708984375,301.51763916015625,293.1499938964844,293.1499938964844,278.54998779296875,36921.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279223084449768,1.0,0.0,0.0,3.650834321975708,3.650858402252197,8.893599101611471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.19921875,0.0,1540.996337890625,1895.4371337890625,0.0,3662.082275390625,0.906450092792511,1.0,0.0,3.0,1.0,0.0
17937240,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.914057731628418,0.5053182244300842,0.4565395414829254,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.7585652470588684,0.7239346504211426,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9499502778053284,0.560610830783844,0.3925748765468597,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8807305693626404,0.4540424644947052,0.432281345129013,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7238494753837585,0.2460338771343231,1.122883915901184,284.92578125,284.95001220703125,304.5878295898437,294.0827941894531,299.55242919921875,297.3435363769531,284.9273376464844,1.0,0.676466703414917,0.4005368649959564,0.4005368649959564,1.0,1.0,-3.643583297729492,1.1093469858169556,2.534236192703247,0.2806325852870941,0.8922536373138428,0.8922536373138428,0.0,192.19647216796875,235.0,68203.1796875,0.0,3954.426025390625,1.0,278.2571716308594,282.7198791503906,297.1126708984375,301.51763916015625,293.1499938964844,293.1499938964844,278.54998779296875,36921.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279223084449768,1.0,0.0,0.0,3.650834321975708,3.650858402252197,8.893599101611471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.19921875,0.0,1540.996337890625,1895.4371337890625,0.0,3662.082275390625,0.906450092792511,1.0,0.0,3.0,1.0,0.0
17937300,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9048620462417604,0.5051701068878174,0.4563234746456146,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.7570651769638062,0.7437954545021057,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9415370225906372,0.5625554919242859,0.3938911557197571,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8729813694953918,0.4544587731361389,0.4327110946178436,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7179657816886902,0.2461641877889633,1.1241365671157837,285.0433044433594,284.95001220703125,304.5984191894531,294.0909118652344,299.54345703125,297.3287353515625,285.0452880859375,1.0,0.6832336187362671,0.3999216258525848,0.3999216258525848,1.0,1.0,-3.667702674865722,1.115715742111206,2.5519869327545166,0.2816922962665558,0.9823906421661376,0.9823906421661376,0.0,199.25108337402344,235.0,67722.4765625,0.0,4061.934814453125,1.0,278.5025329589844,282.8498840332031,297.0755310058594,301.3406982421875,293.1499938964844,293.1499938964844,278.54998779296875,33050.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923901915550232,1.0,0.0,0.0,3.717998743057251,3.71802282333374,9.223839469996163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.7333984375,0.0,1587.6661376953125,1895.4371337890625,0.0,3625.123046875,0.9199095964431764,1.0,0.0,3.0,1.0,0.0
17937360,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8968114256858826,0.5051724314689636,0.4565452337265014,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.7551579475402832,0.7636964321136475,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9334793090820312,0.5646328330039978,0.3954967856407165,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8657770156860352,0.4550161063671112,0.4334433674812317,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7122116684913635,0.2463693022727966,1.1261175870895386,285.04010009765625,284.95001220703125,304.6089782714844,294.0990600585937,299.5325927734375,297.31414794921875,285.0396728515625,1.0,0.6903737783432007,0.3989261984825134,0.3989261984825134,1.0,1.0,-3.693982601165772,1.1216962337493896,2.572286367416382,0.2819090485572815,1.0,1.0,0.0,206.5915985107422,253.0,68285.4375,0.0,4178.4052734375,1.0,278.5433349609375,282.8415832519531,297.0942077636719,301.4335327148437,293.1499938964844,293.1499938964844,278.25,32498.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237319231033324,1.0,0.0,0.0,3.797922134399414,3.79794716835022,9.624660606277755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.87109375,0.0,1676.7879638671875,1895.4371337890625,0.0,3623.55810546875,0.9359981417655944,1.0,0.0,3.0,1.0,0.0
17937420,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8797131776809692,0.50364089012146,0.4560460448265075,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.7482248544692993,0.8069837093353271,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9160473942756652,0.5674660801887512,0.3980905711650848,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8508482575416565,0.4551498591899872,0.4343650639057159,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6991448998451233,0.2461595684289932,1.1285711526870728,284.9213562011719,284.95001220703125,304.63006591796875,294.11553955078125,299.4984130859375,297.2680969238281,284.9228515625,1.0,0.705152153968811,0.3969353139400482,0.3969353139400482,1.0,1.0,-3.745857000350952,1.1331160068511963,2.612740993499756,0.2820894718170166,0.925670087337494,0.925670087337494,0.0,222.89230346679688,271.0,70098.5625,0.0,4424.4462890625,1.0,278.2570495605469,282.6884155273437,297.14990234375,301.6766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36493.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934030532836914,1.0,0.0,0.0,3.779658317565918,3.779683828353882,9.532315061733244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.5625,0.0,1686.0826416015625,1895.4371337890625,0.0,3718.029052734375,0.934677243232727,1.0,0.0,3.0,1.0,0.0
17937480,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8797131776809692,0.50364089012146,0.4560460448265075,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.7482248544692993,0.8069837093353271,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9160473942756652,0.5674660801887512,0.3980905711650848,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8508482575416565,0.4551498591899872,0.4343650639057159,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6991448998451233,0.2461595684289932,1.1285711526870728,284.9213562011719,284.95001220703125,304.63006591796875,294.11553955078125,299.4984130859375,297.2680969238281,284.9228515625,1.0,0.705152153968811,0.3969353139400482,0.3969353139400482,1.0,1.0,-3.745857000350952,1.1331160068511963,2.612740993499756,0.2820894718170166,0.925670087337494,0.925670087337494,0.0,222.89230346679688,271.0,70098.5625,0.0,4424.4462890625,1.0,278.2570495605469,282.6884155273437,297.14990234375,301.6766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36493.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934030532836914,1.0,0.0,0.0,3.779658317565918,3.779683828353882,9.532315061733244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.5625,0.0,1686.0826416015625,1895.4371337890625,0.0,3718.029052734375,0.934677243232727,1.0,0.0,3.0,1.0,0.0
17937540,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8557683825492859,0.50212162733078,0.4555147290229797,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9795967936515808,0.7414975762367249,0.8100699782371521,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8919486403465271,0.5702558159828186,0.4006722569465637,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.829763650894165,0.4550753831863403,0.4352208971977234,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6796689033508301,0.245671197772026,1.130922555923462,284.9177551269531,284.95001220703125,304.65106201171875,294.1322631835937,299.47271728515625,297.23895263671875,284.91815185546875,1.0,0.7172505855560303,0.394944429397583,0.394944429397583,1.0,1.0,-3.753228664398194,1.1293330192565918,2.6238956451416016,0.2778727114200592,0.8965908288955688,0.8965908288955688,0.0,246.6449279785156,289.0,70294.59375,0.0,4600.1220703125,1.0,278.1526184082031,282.67340087890625,297.1454772949219,301.68804931640625,293.1499938964844,293.1499938964844,278.45001220703125,37595.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372679591178894,1.0,0.0,0.0,3.715631484985352,3.715656518936157,9.212098461830464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.7841796875,0.0,1619.5709228515625,1895.4371337890625,0.0,3747.573974609375,0.9212363958358764,1.0,0.0,3.0,1.0,0.0
17937600,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8557683825492859,0.50212162733078,0.4555147290229797,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9795967936515808,0.7414975762367249,0.8100699782371521,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8919486403465271,0.5702558159828186,0.4006722569465637,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.829763650894165,0.4550753831863403,0.4352208971977234,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6796689033508301,0.245671197772026,1.130922555923462,284.9177551269531,284.95001220703125,304.65106201171875,294.1322631835937,299.47271728515625,297.23895263671875,284.91815185546875,1.0,0.7172505855560303,0.394944429397583,0.394944429397583,1.0,1.0,-3.753228664398194,1.1293330192565918,2.6238956451416016,0.2778727114200592,0.8965908288955688,0.8965908288955688,0.0,246.6449279785156,289.0,70294.59375,0.0,4600.1220703125,1.0,278.1526184082031,282.67340087890625,297.1454772949219,301.68804931640625,293.1499938964844,293.1499938964844,278.45001220703125,37595.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372679591178894,1.0,0.0,0.0,3.715631484985352,3.715656518936157,9.212098461830464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.7841796875,0.0,1619.5709228515625,1895.4371337890625,0.0,3747.573974609375,0.9212363958358764,1.0,0.0,3.0,1.0,0.0
17937660,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8447620868682861,0.5018940567970276,0.4554947912693023,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9665057063102722,0.7400001883506775,0.8081486225128174,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8811772465705872,0.5726787447929382,0.4025232791900635,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8198719620704651,0.4555105865001678,0.4359195530414581,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6704494953155518,0.2456463128328323,1.1325739622116089,285.0322265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4685974121094,297.2373046875,285.0312194824219,1.0,0.7241932153701782,0.3937486112117767,0.3937486112117767,1.0,1.0,-3.758489847183228,1.1273549795150757,2.6311347484588623,0.2745547294616699,0.9893055558204652,0.9893055558204652,0.0,259.848388671875,289.0,69535.140625,0.0,4697.181640625,1.0,278.4227294921875,282.80694580078125,297.1138916015625,301.5156555175781,293.1499938964844,293.1499938964844,278.45001220703125,33300.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931207239627838,1.0,0.0,0.0,3.7901344299316406,3.790159225463867,9.585228326614017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.2998046875,0.0,1673.760498046875,1895.4371337890625,0.0,3692.201904296875,0.9354791045188904,1.0,0.0,3.0,1.0,0.0
17937720,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8395416140556335,0.501757800579071,0.455690324306488,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9597895741462708,0.7395505905151367,0.8078447580337524,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8760715126991272,0.5740272998809814,0.4036978781223297,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8150259852409363,0.4557933211326599,0.4364736676216125,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6660652756690979,0.2456750273704528,1.133983850479126,285.0184326171875,284.95001220703125,304.67193603515625,294.14923095703125,299.4671325683594,297.2375793457031,285.0171203613281,1.0,0.7279841899871826,0.393075942993164,0.393075942993164,1.0,1.0,-3.762182950973511,1.1264796257019043,2.635703086853028,0.272921085357666,0.9982013702392578,0.9982013702392578,0.0,266.8980407714844,292.0,69717.0703125,0.0,4753.13720703125,1.0,278.4436340332031,282.7953186035156,297.1318359375,301.57403564453125,293.1499938964844,293.1499938964844,278.1499938964844,33264.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306774139404296,1.0,0.0,0.0,3.830925464630127,3.830950975418091,9.792660193852498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.86328125,0.0,1722.442626953125,1895.4371337890625,0.0,3687.348876953125,0.94395649433136,1.0,0.0,3.0,1.0,0.0
17937780,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8300595879554749,0.4999375641345978,0.4548842906951904,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9472382068634032,0.7374939322471619,0.8064039945602417,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.867594301700592,0.5764914751052856,0.4060071408748626,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8061842322349548,0.4556255042552948,0.4370681941509247,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6583713293075562,0.2452073246240615,1.1349703073501587,284.8981018066406,284.95001220703125,304.69268798828125,294.1664123535156,299.455078125,297.2279663085937,284.8994140625,1.0,0.7338322401046753,0.3912074565887451,0.3912074565887451,1.0,1.0,-3.764403581619263,1.121323823928833,2.6430797576904297,0.2676799893379211,0.8974123597145081,0.8974123597145081,0.0,279.5599670410156,295.0,70600.2734375,0.0,4841.033203125,1.0,278.1560974121094,282.65435791015625,297.1852111816406,301.7618103027344,293.1499938964844,293.1499938964844,278.45001220703125,38173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937848687171936,1.0,0.0,0.0,3.749600410461426,3.7496259212493896,9.381305403621808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.4296875,0.0,1663.5328369140625,1895.4371337890625,0.0,3752.865234375,0.9290860891342164,1.0,0.0,3.0,1.0,0.0
17937840,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8300595879554749,0.4999375641345978,0.4548842906951904,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9472382068634032,0.7374939322471619,0.8064039945602417,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.867594301700592,0.5764914751052856,0.4060071408748626,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8061842322349548,0.4556255042552948,0.4370681941509247,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6583713293075562,0.2452073246240615,1.1349703073501587,284.8981018066406,284.95001220703125,304.69268798828125,294.1664123535156,299.455078125,297.2279663085937,284.8994140625,1.0,0.7338322401046753,0.3912074565887451,0.3912074565887451,1.0,1.0,-3.764403581619263,1.121323823928833,2.6430797576904297,0.2676799893379211,0.8974123597145081,0.8974123597145081,0.0,279.5599670410156,295.0,70600.2734375,0.0,4841.033203125,1.0,278.1560974121094,282.65435791015625,297.1852111816406,301.7618103027344,293.1499938964844,293.1499938964844,278.45001220703125,38173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937848687171936,1.0,0.0,0.0,3.749600410461426,3.7496259212493896,9.381305403621808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.4296875,0.0,1663.5328369140625,1895.4371337890625,0.0,3752.865234375,0.9290860891342164,1.0,0.0,3.0,1.0,0.0
17937900,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.826898455619812,0.4996130466461181,0.4544205963611603,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9429714679718018,0.7371696829795837,0.8058090209960938,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8651189804077148,0.5782278776168823,0.4071047008037567,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8031903505325317,0.4558515548706054,0.437233418226242,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6558352708816528,0.2451351135969162,1.134858250617981,285.016357421875,284.95001220703125,304.7030029296875,294.1750793457031,299.4524230957031,297.2280578613281,285.0177917480469,1.0,0.7358177900314331,0.3902732133865356,0.3902732133865356,1.0,1.0,-3.7645998001098633,1.1184427738189695,2.6461570262908936,0.2647600173950195,0.9793415069580078,0.9793415069580078,0.0,283.839599609375,295.0,69663.2265625,0.0,4869.169921875,1.0,278.40435791015625,282.7909545898437,297.14678955078125,301.551025390625,293.1499938964844,293.1499938964844,278.45001220703125,34347.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324327707290648,1.0,0.0,0.0,3.790026426315308,3.790051460266113,9.58468262979295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.7998046875,0.0,1681.7672119140625,1895.4371337890625,0.0,3703.419921875,0.9369763731956482,1.0,0.0,3.0,1.0,0.0
17937960,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8249490261077881,0.499478816986084,0.454390287399292,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9402794241905212,0.7371337413787842,0.8058248162269592,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8639336824417114,0.5801358819007874,0.4084934294223785,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8014046549797058,0.4562525451183319,0.4376842975616455,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6542944312095642,0.2451981157064438,1.1354930400848389,285.00732421875,284.95001220703125,304.7132873535156,294.1838073730469,299.4530944824219,297.2302551269531,285.0062255859375,1.0,0.7375900745391846,0.3896432816982269,0.3896432816982269,1.0,1.0,-3.76755428314209,1.1173722743988037,2.650182008743286,0.2630822360515594,0.994583010673523,0.994583010673523,0.0,286.8968200683594,298.0,69844.4453125,0.0,4897.51220703125,1.0,278.4439392089844,282.7845153808594,297.1640625,301.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,33690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306896328926086,1.0,0.0,0.0,3.847362995147705,3.847388505935669,9.87687599263154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.615234375,0.0,1745.8133544921875,1895.4371337890625,0.0,3687.4609375,0.9479835629463196,1.0,0.0,3.0,1.0,0.0
17938020,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8207852244377136,0.4978030622005462,0.4534220993518829,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9347966313362122,0.7357203364372253,0.8049412965774536,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8614109754562378,0.5827090740203857,0.4106517434120178,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7977643013000488,0.4561537504196167,0.4380435049533844,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6512210965156555,0.244829922914505,1.1355351209640503,284.8964538574219,284.95001220703125,304.733642578125,294.201416015625,299.44659423828125,297.2236328125,284.8978881835937,1.0,0.7402620911598206,0.3883833885192871,0.3883833885192871,1.0,1.0,-3.768557071685791,1.1137021780014038,2.6548547744750977,0.259507268667221,0.8957585692405701,0.8957585692405701,0.0,292.5307006835937,301.0,70648.34375,0.0,4936.75146484375,1.0,278.15606689453125,282.65252685546875,297.2169494628906,301.7970886230469,293.1499938964844,293.1499938964844,278.45001220703125,38438.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93714040517807,1.0,0.0,0.0,3.753433227539064,3.7534587383270255,9.40049460496084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.1552734375,0.0,1670.0755615234375,1895.4371337890625,0.0,3746.4111328125,0.9301838278770448,1.0,0.0,3.0,1.0,0.0
17938080,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8207852244377136,0.4978030622005462,0.4534220993518829,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9347966313362122,0.7357203364372253,0.8049412965774536,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8614109754562378,0.5827090740203857,0.4106517434120178,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7977643013000488,0.4561537504196167,0.4380435049533844,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6512210965156555,0.244829922914505,1.1355351209640503,284.8964538574219,284.95001220703125,304.733642578125,294.201416015625,299.44659423828125,297.2236328125,284.8978881835937,1.0,0.7402620911598206,0.3883833885192871,0.3883833885192871,1.0,1.0,-3.768557071685791,1.1137021780014038,2.6548547744750977,0.259507268667221,0.8957585692405701,0.8957585692405701,0.0,292.5307006835937,301.0,70648.34375,0.0,4936.75146484375,1.0,278.15606689453125,282.65252685546875,297.2169494628906,301.7970886230469,293.1499938964844,293.1499938964844,278.45001220703125,38438.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93714040517807,1.0,0.0,0.0,3.753433227539064,3.7534587383270255,9.40049460496084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.1552734375,0.0,1670.0755615234375,1895.4371337890625,0.0,3746.4111328125,0.9301838278770448,1.0,0.0,3.0,1.0,0.0
17938140,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.818169355392456,0.4974766969680786,0.4529295265674591,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9313425421714784,0.7356225252151489,0.8045722246170044,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8605409860610962,0.5864813923835754,0.4131303429603576,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7956336736679077,0.4568668901920318,0.4386072754859924,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6493306756019592,0.2449277490377426,1.1359002590179443,285.0078125,284.95001220703125,304.7538146972656,294.21923828125,299.44781494140625,297.2278747558594,285.0067749023437,1.0,0.7424317598342896,0.3871235251426697,0.3871235251426697,1.0,1.0,-3.771667003631592,1.110735535621643,2.660931348800659,0.255860298871994,0.9943481087684632,0.9943481087684632,0.0,296.3521728515625,304.0,69892.25,0.0,4970.58740234375,1.0,278.4438781738281,282.78436279296875,297.1981811523437,301.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,33760.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296804666519164,1.0,0.0,0.0,3.849920272827149,3.849945783615112,9.890010232993518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.087890625,0.0,1749.5001220703125,1895.4371337890625,0.0,3678.211669921875,0.9485914707183838,1.0,0.0,3.0,1.0,0.0
17938200,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.818169355392456,0.4974766969680786,0.4529295265674591,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9313425421714784,0.7356225252151489,0.8045722246170044,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8605409860610962,0.5864813923835754,0.4131303429603576,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7956336736679077,0.4568668901920318,0.4386072754859924,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6493306756019592,0.2449277490377426,1.1359002590179443,285.0078125,284.95001220703125,304.7538146972656,294.21923828125,299.44781494140625,297.2278747558594,285.0067749023437,1.0,0.7424317598342896,0.3871235251426697,0.3871235251426697,1.0,1.0,-3.771667003631592,1.110735535621643,2.660931348800659,0.255860298871994,0.9943481087684632,0.9943481087684632,0.0,296.3521728515625,304.0,69892.25,0.0,4970.58740234375,1.0,278.4438781738281,282.78436279296875,297.1981811523437,301.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,33760.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296804666519164,1.0,0.0,0.0,3.849920272827149,3.849945783615112,9.890010232993518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.087890625,0.0,1749.5001220703125,1895.4371337890625,0.0,3678.211669921875,0.9485914707183838,1.0,0.0,3.0,1.0,0.0
17938260,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8152241706848145,0.4958769977092743,0.4519720077514648,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9276109933853148,0.7342879772186279,0.8037290573120117,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8593942523002625,0.5891162157058716,0.415288895368576,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7933205366134644,0.4568136930465698,0.438948392868042,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6473652720451355,0.2446306645870208,1.1359727382659912,284.8973999023437,284.95001220703125,304.773681640625,294.2372436523437,299.4416809082031,297.2223205566406,284.8988037109375,1.0,0.7443225979804993,0.3858430981636047,0.3858430981636047,1.0,1.0,-3.7727396488189697,1.1070067882537842,2.665732860565185,0.2521719932556152,0.8964276909828186,0.8964276909828186,0.0,300.2320861816406,307.0,70699.8671875,0.0,4998.7900390625,1.0,278.1560363769531,282.6526794433594,297.2522277832031,301.8357849121094,293.1499938964844,293.1499938964844,278.45001220703125,38433.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936028242111206,1.0,0.0,0.0,3.756066083908081,3.756091594696045,9.413686825610056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.048828125,0.0,1673.1453857421875,1895.4371337890625,0.0,3736.269287109375,0.9307757019996644,1.0,0.0,3.0,1.0,0.0
17938320,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8152241706848145,0.4958769977092743,0.4519720077514648,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9276109933853148,0.7342879772186279,0.8037290573120117,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8593942523002625,0.5891162157058716,0.415288895368576,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7933205366134644,0.4568136930465698,0.438948392868042,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6473652720451355,0.2446306645870208,1.1359727382659912,284.8973999023437,284.95001220703125,304.773681640625,294.2372436523437,299.4416809082031,297.2223205566406,284.8988037109375,1.0,0.7443225979804993,0.3858430981636047,0.3858430981636047,1.0,1.0,-3.7727396488189697,1.1070067882537842,2.665732860565185,0.2521719932556152,0.8964276909828186,0.8964276909828186,0.0,300.2320861816406,307.0,70699.8671875,0.0,4998.7900390625,1.0,278.1560363769531,282.6526794433594,297.2522277832031,301.8357849121094,293.1499938964844,293.1499938964844,278.45001220703125,38433.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936028242111206,1.0,0.0,0.0,3.756066083908081,3.756091594696045,9.413686825610056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.048828125,0.0,1673.1453857421875,1895.4371337890625,0.0,3736.269287109375,0.9307757019996644,1.0,0.0,3.0,1.0,0.0
17938380,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8131929039955139,0.4955907762050628,0.4514894187450409,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9250127673149108,0.7341912388801575,0.8033382296562195,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8591829538345337,0.5929292440414429,0.4177731871604919,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7918373942375183,0.4575468599796295,0.4395019114017486,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6460202932357788,0.2447686940431594,1.1363872289657593,285.0087585449219,284.95001220703125,304.79327392578125,294.25543212890625,299.44293212890625,297.2271423339844,285.0077209472656,1.0,0.7461073398590088,0.3845626413822174,0.3845626413822174,1.0,1.0,-3.775892496109009,1.1039663553237915,2.671926259994507,0.2484000474214553,0.9956225156784058,0.9956225156784058,0.0,303.1916809082031,310.0,69944.96875,0.0,5027.27978515625,1.0,278.4438781738281,282.7845153808594,297.2342529296875,301.69549560546875,293.1499938964844,293.1499938964844,278.1499938964844,33754.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285537004470824,1.0,0.0,0.0,3.8527233600616455,3.85274887084961,9.904417765937978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.478515625,0.0,1752.8858642578125,1895.4371337890625,0.0,3667.87744140625,0.9492232203483582,1.0,0.0,3.0,1.0,0.0
17938440,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8131929039955139,0.4955907762050628,0.4514894187450409,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9250127673149108,0.7341912388801575,0.8033382296562195,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8591829538345337,0.5929292440414429,0.4177731871604919,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7918373942375183,0.4575468599796295,0.4395019114017486,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6460202932357788,0.2447686940431594,1.1363872289657593,285.0087585449219,284.95001220703125,304.79327392578125,294.25543212890625,299.44293212890625,297.2271423339844,285.0077209472656,1.0,0.7461073398590088,0.3845626413822174,0.3845626413822174,1.0,1.0,-3.775892496109009,1.1039663553237915,2.671926259994507,0.2484000474214553,0.9956225156784058,0.9956225156784058,0.0,303.1916809082031,310.0,69944.96875,0.0,5027.27978515625,1.0,278.4438781738281,282.7845153808594,297.2342529296875,301.69549560546875,293.1499938964844,293.1499938964844,278.1499938964844,33754.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285537004470824,1.0,0.0,0.0,3.8527233600616455,3.85274887084961,9.904417765937978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.478515625,0.0,1752.8858642578125,1895.4371337890625,0.0,3667.87744140625,0.9492232203483582,1.0,0.0,3.0,1.0,0.0
17938500,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8121799826622009,0.4948916435241699,0.451249748468399,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.923749566078186,0.7336254715919495,0.8031878471374512,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8590831756591797,0.5943306088447571,0.4190158545970917,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7911379337310791,0.4576073288917541,0.4398309588432312,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6454104781150818,0.2446924895048141,1.136877179145813,284.8782653808594,284.95001220703125,304.8029479980469,294.2645874023437,299.4405517578125,297.2254333496094,284.8761901855469,1.0,0.7470435500144958,0.3839224278926849,0.3839224278926849,1.0,1.0,-3.7779362201690674,1.10258686542511,2.675349473953247,0.2467117309570312,0.9064452052116394,0.9064452052116394,0.0,304.7054748535156,310.0,71037.1171875,0.0,5043.13330078125,1.0,278.1932983398437,282.6343078613281,297.2903137207031,301.9334411621094,293.1499938964844,293.1499938964844,278.1499938964844,37146.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337091445922852,1.0,0.0,0.0,3.828823328018189,3.828849315643311,9.781915650819428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.404296875,0.0,1750.3673095703125,1895.4371337890625,0.0,3715.091796875,0.944438099861145,1.0,0.0,3.0,1.0,0.0
17938560,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8105276226997375,0.494019478559494,0.4505431354045868,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9217432737350464,0.7328287363052368,0.802450954914093,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8583777546882629,0.5955716967582703,0.4199294149875641,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7898699045181274,0.4574963748455047,0.4398322999477386,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.644356369972229,0.2444905489683151,1.1364867687225342,284.8977355957031,284.95001220703125,304.81256103515625,294.2738037109375,299.4368591308594,297.2218933105469,284.899169921875,1.0,0.7478039264678955,0.3833102285861969,0.3833102285861969,1.0,1.0,-3.776949405670166,1.1002954244613647,2.676654100418091,0.2447286695241928,0.8977049589157104,0.8977049589157104,0.0,306.6532287597656,313.0,70762.9375,0.0,5052.78125,1.0,278.1563415527344,282.6522827148437,297.2886657714844,301.8766784667969,293.1499938964844,293.1499938964844,278.45001220703125,38380.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348755478858948,1.0,0.0,0.0,3.7599947452545166,3.760020256042481,9.433388754587212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.134765625,0.0,1677.36865234375,1895.4371337890625,0.0,3725.748046875,0.931687831878662,1.0,0.0,3.0,1.0,0.0
