time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8086234331130981,0.4937474429607391,0.450068712234497,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9193840622901917,0.7326880693435669,0.8020082116127014,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8583285808563232,0.5993905663490295,0.4224120378494262,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7885611057281494,0.4582250714302063,0.440375417470932,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.643166720867157,0.2446348518133163,1.1369056701660156,285.0091552734375,284.95001220703125,304.8314514160156,294.2923583984375,299.43829345703125,297.22686767578125,285.0080871582031,1.0,0.7494868040084839,0.3820858001708984,0.3820858001708984,1.0,1.0,-3.7800486087799072,1.0973950624465942,2.6826536655426025,0.2410621345043182,0.9971129894256592,0.9971129894256592,0.0,309.41278076171875,316.0,70006.8515625,0.0,5079.89111328125,1.0,278.4439392089844,282.7841491699219,297.2712707519531,301.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,33754.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927435576915741,1.0,0.0,0.0,3.856489419937134,3.8565151691436768,9.923790003085742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.65234375,0.0,1757.5062255859375,1895.4371337890625,0.0,3657.61328125,0.950075626373291,1.0,0.0,3.0,1.0,0.0
17938680,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8086234331130981,0.4937474429607391,0.450068712234497,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9193840622901917,0.7326880693435669,0.8020082116127014,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8583285808563232,0.5993905663490295,0.4224120378494262,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7885611057281494,0.4582250714302063,0.440375417470932,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.643166720867157,0.2446348518133163,1.1369056701660156,285.0091552734375,284.95001220703125,304.8314514160156,294.2923583984375,299.43829345703125,297.22686767578125,285.0080871582031,1.0,0.7494868040084839,0.3820858001708984,0.3820858001708984,1.0,1.0,-3.7800486087799072,1.0973950624465942,2.6826536655426025,0.2410621345043182,0.9971129894256592,0.9971129894256592,0.0,309.41278076171875,316.0,70006.8515625,0.0,5079.89111328125,1.0,278.4439392089844,282.7841491699219,297.2712707519531,301.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,33754.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927435576915741,1.0,0.0,0.0,3.856489419937134,3.8565151691436768,9.923790003085742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.65234375,0.0,1757.5062255859375,1895.4371337890625,0.0,3657.61328125,0.950075626373291,1.0,0.0,3.0,1.0,0.0
17938740,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8059991598129272,0.4921881556510925,0.4491328299045563,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9162960052490234,0.7312769889831543,0.8010688424110413,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.857621431350708,0.6020155549049377,0.424558937549591,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7867101430892944,0.4581636190414428,0.4406954348087311,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6416118741035461,0.2443552166223526,1.1369959115982056,284.8971252441406,284.95001220703125,304.8500061035156,294.3110656738281,299.4320983886719,297.2216186523437,284.8985290527344,1.0,0.7511255741119385,0.3808613717556,0.3808613717556,1.0,1.0,-3.7810287475585938,1.0937776565551758,2.687251091003418,0.2374137192964553,0.8985087871551514,0.8985087871551514,0.0,312.7802124023437,319.0,70831.8125,0.0,5104.595703125,1.0,278.156005859375,282.65087890625,297.3260803222656,301.9189147949219,293.1499938964844,293.1499938964844,278.45001220703125,38405.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337816834449768,1.0,0.0,0.0,3.764528512954712,3.764554023742676,9.456152270104212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8232421875,0.0,1682.922607421875,1895.4371337890625,0.0,3715.754638671875,0.9326351284980774,1.0,0.0,3.0,1.0,0.0
17938800,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8059991598129272,0.4921881556510925,0.4491328299045563,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9162960052490234,0.7312769889831543,0.8010688424110413,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.857621431350708,0.6020155549049377,0.424558937549591,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7867101430892944,0.4581636190414428,0.4406954348087311,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6416118741035461,0.2443552166223526,1.1369959115982056,284.8971252441406,284.95001220703125,304.8500061035156,294.3110656738281,299.4320983886719,297.2216186523437,284.8985290527344,1.0,0.7511255741119385,0.3808613717556,0.3808613717556,1.0,1.0,-3.7810287475585938,1.0937776565551758,2.687251091003418,0.2374137192964553,0.8985087871551514,0.8985087871551514,0.0,312.7802124023437,319.0,70831.8125,0.0,5104.595703125,1.0,278.156005859375,282.65087890625,297.3260803222656,301.9189147949219,293.1499938964844,293.1499938964844,278.45001220703125,38405.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337816834449768,1.0,0.0,0.0,3.764528512954712,3.764554023742676,9.456152270104212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.8232421875,0.0,1682.922607421875,1895.4371337890625,0.0,3715.754638671875,0.9326351284980774,1.0,0.0,3.0,1.0,0.0
17938860,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8044436573982239,0.4919915199279785,0.4486574828624725,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.914461076259613,0.73111492395401,0.8005347847938538,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8574419021606445,0.6047541499137878,0.4262420833110809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.785643458366394,0.4586540460586548,0.4409749805927276,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6406633257865906,0.2444285303354263,1.1369831562042236,285.0182800292969,284.95001220703125,304.86309814453125,294.3247375488281,299.4330139160156,297.2250061035156,285.0172424316406,1.0,0.7522539496421814,0.3800241351127624,0.3800241351127624,1.0,1.0,-3.7822325229644775,1.0914791822433472,2.69075345993042,0.2347228825092315,0.9924895763397216,0.9924895763397216,0.0,314.8606262207031,319.0,69963.875,0.0,5121.68603515625,1.0,278.4309997558594,282.7911071777344,297.294189453125,301.73779296875,293.1499938964844,293.1499938964844,278.45001220703125,33759.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268265962600708,1.0,0.0,0.0,3.835151672363281,3.835176944732666,9.814277746045263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.578125,0.0,1731.4688720703125,1895.4371337890625,0.0,3652.019775390625,0.9456489086151124,1.0,0.0,3.0,1.0,0.0
17938920,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8041120171546936,0.4919304549694061,0.4486665427684784,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9140522480010986,0.7310910224914551,0.800571620464325,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8576189279556274,0.6058312654495239,0.42703378200531,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7854676842689514,0.4588854312896728,0.4412274360656738,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6404845714569092,0.2444961667060852,1.1373871564865112,285.0094299316406,284.95001220703125,304.8681335449219,294.3301086425781,299.4336242675781,297.22662353515625,285.0083923339844,1.0,0.7527695894241333,0.3796985447406769,0.3796985447406769,1.0,1.0,-3.784024477005005,1.0910154581069946,2.6930088996887207,0.2338610738515854,0.9984880089759828,0.9984880089759828,0.0,315.493896484375,322.0,70071.578125,0.0,5131.16650390625,1.0,278.4439392089844,282.7837829589844,297.3089294433594,301.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,33762.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263065457344056,1.0,0.0,0.0,3.860384941101074,3.860410451889038,9.943847771864966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.380859375,0.0,1762.3662109375,1895.4371337890625,0.0,3647.240966796875,0.9509646892547609,1.0,0.0,3.0,1.0,0.0
17938980,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8015289902687073,0.4903871119022369,0.447745144367218,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9111127257347108,0.7296366095542908,0.79958575963974,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8569579720497131,0.6084346771240234,0.4291689395904541,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7836871147155762,0.4588155448436737,0.4415402114391327,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6389961242675781,0.2442121356725692,1.1374584436416626,284.8968811035156,284.95001220703125,304.8858642578125,294.349609375,299.4274597167969,297.22137451171875,284.8983154296875,1.0,0.7543816566467285,0.3785356879234314,0.3785356879234314,1.0,1.0,-3.7849276065826416,1.0875554084777832,2.6973721981048584,0.23035728931427,0.899590015411377,0.899590015411377,0.0,318.8367919921875,325.0,70905.1171875,0.0,5155.51806640625,1.0,278.1559753417969,282.6499938964844,297.36444091796875,301.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,38396.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326157569885254,1.0,0.0,0.0,3.769125699996948,3.769151210784912,9.479261962042074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.986328125,0.0,1688.302001953125,1895.4371337890625,0.0,3705.093994140625,0.9336521029472352,1.0,0.0,3.0,1.0,0.0
17939040,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8015289902687073,0.4903871119022369,0.447745144367218,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9111127257347108,0.7296366095542908,0.79958575963974,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8569579720497131,0.6084346771240234,0.4291689395904541,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7836871147155762,0.4588155448436737,0.4415402114391327,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6389961242675781,0.2442121356725692,1.1374584436416626,284.8968811035156,284.95001220703125,304.8858642578125,294.349609375,299.4274597167969,297.22137451171875,284.8983154296875,1.0,0.7543816566467285,0.3785356879234314,0.3785356879234314,1.0,1.0,-3.7849276065826416,1.0875554084777832,2.6973721981048584,0.23035728931427,0.899590015411377,0.899590015411377,0.0,318.8367919921875,325.0,70905.1171875,0.0,5155.51806640625,1.0,278.1559753417969,282.6499938964844,297.36444091796875,301.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,38396.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326157569885254,1.0,0.0,0.0,3.769125699996948,3.769151210784912,9.479261962042074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.986328125,0.0,1688.302001953125,1895.4371337890625,0.0,3705.093994140625,0.9336521029472352,1.0,0.0,3.0,1.0,0.0
17939100,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8002977967262268,0.4901774823665619,0.4472943544387817,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9097083210945128,0.7294141054153442,0.7990395426750183,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8566824197769165,0.6102585792541504,0.4302411377429962,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7828197479248047,0.4590896964073181,0.4416456222534179,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6382457613945007,0.244218572974205,1.1372185945510864,285.017578125,284.95001220703125,304.8945007324219,294.3594970703125,299.4273681640625,297.2229919433594,285.0191345214844,1.0,0.7551151514053345,0.3779542744159698,0.3779542744159698,1.0,1.0,-3.78493332862854,1.085686206817627,2.699247121810913,0.2283893674612045,0.9831771850585938,0.9831771850585938,0.0,320.4054260253906,325.0,69957.6640625,0.0,5165.708984375,1.0,278.40478515625,282.7889709472656,297.3284606933594,301.7525634765625,293.1499938964844,293.1499938964844,278.45001220703125,34476.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926981806755066,1.0,0.0,0.0,3.807965040206909,3.807990312576294,9.675628689365112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7060546875,0.0,1704.2230224609375,1895.4371337890625,0.0,3653.445556640625,0.9411137700080872,1.0,0.0,3.0,1.0,0.0
17939160,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7996917366981506,0.4901401698589325,0.447285920381546,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9089740514755248,0.729404628276825,0.7990360260009766,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8569722771644592,0.6122377514839172,0.4316307008266449,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7824862599372864,0.4595295786857605,0.442062497138977,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6379086375236511,0.2443474978208542,1.1378201246261597,285.010009765625,284.95001220703125,304.9030456542969,294.36944580078125,299.4287414550781,297.22637939453125,285.0089416503906,1.0,0.7560029625892639,0.3773908913135528,0.3773908913135528,1.0,1.0,-3.787813901901245,1.084799885749817,2.7030138969421387,0.2268159091472625,1.0,1.0,0.0,321.5429992675781,328.0,70139.7265625,0.0,5181.7744140625,1.0,278.444091796875,282.7837829589844,297.34796142578125,301.8226623535156,293.1499938964844,293.1499938964844,278.1499938964844,33759.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251179695129396,1.0,0.0,0.0,3.864327907562256,3.864353656768799,9.96417156784446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.4951171875,0.0,1767.2025146484375,1895.4371337890625,0.0,3636.31298828125,0.9518731236457824,1.0,0.0,3.0,1.0,0.0
17939220,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7971722483634949,0.4886143207550049,0.4463750123977661,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.906192660331726,0.7279102802276611,0.7980011701583862,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8563368916511536,0.614815890789032,0.4337475299835205,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7807589173316956,0.4594521820545196,0.4423659145832062,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6364694833755493,0.2440583705902099,1.1378625631332395,284.8975524902344,284.95001220703125,304.91961669921875,294.3895874023437,299.4223937988281,297.2210998535156,284.8988952636719,1.0,0.7575945258140564,0.3762641549110412,0.3762641549110412,1.0,1.0,-3.788610219955444,1.0814069509506226,2.707203388214112,0.2233877032995224,0.9009611010551452,0.9009611010551452,0.0,324.8823547363281,331.0,70978.53125,0.0,5205.81494140625,1.0,278.1567687988281,282.6501159667969,297.4037475585937,302.0066223144531,293.1499938964844,293.1499938964844,278.1499938964844,38346.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313639402389526,1.0,0.0,0.0,3.7735707759857178,3.7735965251922607,9.501633826403122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.8388671875,0.0,1693.189697265625,1895.4371337890625,0.0,3693.63671875,0.934640645980835,1.0,0.0,3.0,1.0,0.0
17939280,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7971722483634949,0.4886143207550049,0.4463750123977661,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.906192660331726,0.7279102802276611,0.7980011701583862,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8563368916511536,0.614815890789032,0.4337475299835205,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7807589173316956,0.4594521820545196,0.4423659145832062,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6364694833755493,0.2440583705902099,1.1378625631332395,284.8975524902344,284.95001220703125,304.91961669921875,294.3895874023437,299.4223937988281,297.2210998535156,284.8988952636719,1.0,0.7575945258140564,0.3762641549110412,0.3762641549110412,1.0,1.0,-3.788610219955444,1.0814069509506226,2.707203388214112,0.2233877032995224,0.9009611010551452,0.9009611010551452,0.0,324.8823547363281,331.0,70978.53125,0.0,5205.81494140625,1.0,278.1567687988281,282.6501159667969,297.4037475585937,302.0066223144531,293.1499938964844,293.1499938964844,278.1499938964844,38346.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313639402389526,1.0,0.0,0.0,3.7735707759857178,3.7735965251922607,9.501633826403122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.8388671875,0.0,1693.189697265625,1895.4371337890625,0.0,3693.63671875,0.934640645980835,1.0,0.0,3.0,1.0,0.0
17939340,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7947827577590942,0.4876825511455536,0.4454863965511322,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9035783410072328,0.7268965244293213,0.7968533039093018,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8558114767074585,0.6179312467575073,0.4358669519424438,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7790834903717041,0.4596563875675201,0.4425649046897888,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6350206732749939,0.2438773065805435,1.1373369693756104,284.9333190917969,284.95001220703125,304.9354858398437,294.409912109375,299.4190979003906,297.220458984375,284.9342041015625,1.0,0.7590180039405823,0.3751374185085296,0.3751374185085296,1.0,1.0,-3.788491725921631,1.0777223110198977,2.7107694149017334,0.2196562886238098,0.9033536314964294,0.9033536314964294,0.0,328.0189208984375,334.0,70688.609375,0.0,5225.80224609375,1.0,278.150146484375,282.6842346191406,297.4024963378906,301.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,37235.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292622804641724,1.0,0.0,0.0,3.724778652191162,3.724803686141968,9.257511237592552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.5986328125,0.0,1627.397216796875,1895.4371337890625,0.0,3674.377685546875,0.923029601573944,1.0,0.0,3.0,1.0,0.0
17939400,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7947827577590942,0.4876825511455536,0.4454863965511322,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9035783410072328,0.7268965244293213,0.7968533039093018,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8558114767074585,0.6179312467575073,0.4358669519424438,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7790834903717041,0.4596563875675201,0.4425649046897888,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6350206732749939,0.2438773065805435,1.1373369693756104,284.9333190917969,284.95001220703125,304.9354858398437,294.409912109375,299.4190979003906,297.220458984375,284.9342041015625,1.0,0.7590180039405823,0.3751374185085296,0.3751374185085296,1.0,1.0,-3.788491725921631,1.0777223110198977,2.7107694149017334,0.2196562886238098,0.9033536314964294,0.9033536314964294,0.0,328.0189208984375,334.0,70688.609375,0.0,5225.80224609375,1.0,278.150146484375,282.6842346191406,297.4024963378906,301.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,37235.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292622804641724,1.0,0.0,0.0,3.724778652191162,3.724803686141968,9.257511237592552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.5986328125,0.0,1627.397216796875,1895.4371337890625,0.0,3674.377685546875,0.923029601573944,1.0,0.0,3.0,1.0,0.0
17939460,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7928892970085144,0.4869755208492279,0.4449362754821777,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9015193581581116,0.7261365652084351,0.7961257100105286,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8557185530662537,0.6212403774261475,0.4382182359695434,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7778443098068237,0.4600611925125122,0.4430229663848877,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6339183449745178,0.2438388615846634,1.1375583410263062,284.9495544433594,284.95001220703125,304.9505615234375,294.4303283691406,299.4173583984375,297.2218322753906,284.9498596191406,1.0,0.7605717182159424,0.3740496337413788,0.3740496337413788,1.0,1.0,-3.7907137870788574,1.074906349182129,2.7158074378967285,0.2163185775279998,0.90960294008255,0.90960294008255,0.0,330.8233947753906,337.0,70622.2109375,0.0,5250.73876953125,1.0,278.1499938964844,282.6990661621094,297.421630859375,301.96661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36403.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274008870124816,1.0,0.0,0.0,3.710006952285767,3.710031747817993,9.184230407299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.78125,0.0,1604.0257568359375,1895.4371337890625,0.0,3657.294677734375,0.9190811514854432,1.0,0.0,3.0,1.0,0.0
17939520,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7928892970085144,0.4869755208492279,0.4449362754821777,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9015193581581116,0.7261365652084351,0.7961257100105286,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8557185530662537,0.6212403774261475,0.4382182359695434,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7778443098068237,0.4600611925125122,0.4430229663848877,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6339183449745178,0.2438388615846634,1.1375583410263062,284.9495544433594,284.95001220703125,304.9505615234375,294.4303283691406,299.4173583984375,297.2218322753906,284.9498596191406,1.0,0.7605717182159424,0.3740496337413788,0.3740496337413788,1.0,1.0,-3.7907137870788574,1.074906349182129,2.7158074378967285,0.2163185775279998,0.90960294008255,0.90960294008255,0.0,330.8233947753906,337.0,70622.2109375,0.0,5250.73876953125,1.0,278.1499938964844,282.6990661621094,297.421630859375,301.96661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36403.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274008870124816,1.0,0.0,0.0,3.710006952285767,3.710031747817993,9.184230407299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.78125,0.0,1604.0257568359375,1895.4371337890625,0.0,3657.294677734375,0.9190811514854432,1.0,0.0,3.0,1.0,0.0
17939580,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7909767031669617,0.4862185418605804,0.4443818032741546,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8994465470314026,0.7253251075744629,0.7954025268554688,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8555872440338135,0.6244866251945496,0.4405555129051208,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7766062617301941,0.4604564011096954,0.4435111284255981,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6328388452529907,0.2438143491744995,1.137972712516785,284.9534606933594,284.95001220703125,304.9647827148437,294.4508056640625,299.4150390625,297.2227478027344,284.9535217285156,1.0,0.7621851563453674,0.3729618191719055,0.3729618191719055,1.0,1.0,-3.793188810348511,1.0721666812896729,2.721022129058838,0.2130221873521804,0.9136980175971984,0.9136980175971984,0.0,333.7098083496094,340.0,70655.0703125,0.0,5277.0029296875,1.0,278.1499938964844,282.7021789550781,297.4449768066406,301.9913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262935519218444,1.0,0.0,0.0,3.7096126079559326,3.70963716506958,9.182277267427708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.701171875,0.0,1600.7962646484375,1895.4371337890625,0.0,3647.12158203125,0.9186893701553344,1.0,0.0,3.0,1.0,0.0
17939640,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7909767031669617,0.4862185418605804,0.4443818032741546,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8994465470314026,0.7253251075744629,0.7954025268554688,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8555872440338135,0.6244866251945496,0.4405555129051208,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7766062617301941,0.4604564011096954,0.4435111284255981,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6328388452529907,0.2438143491744995,1.137972712516785,284.9534606933594,284.95001220703125,304.9647827148437,294.4508056640625,299.4150390625,297.2227478027344,284.9535217285156,1.0,0.7621851563453674,0.3729618191719055,0.3729618191719055,1.0,1.0,-3.793188810348511,1.0721666812896729,2.721022129058838,0.2130221873521804,0.9136980175971984,0.9136980175971984,0.0,333.7098083496094,340.0,70655.0703125,0.0,5277.0029296875,1.0,278.1499938964844,282.7021789550781,297.4449768066406,301.9913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262935519218444,1.0,0.0,0.0,3.7096126079559326,3.70963716506958,9.182277267427708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.701171875,0.0,1600.7962646484375,1895.4371337890625,0.0,3647.12158203125,0.9186893701553344,1.0,0.0,3.0,1.0,0.0
17939700,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7899845838546753,0.4858128130435943,0.4440808594226837,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8983702659606934,0.7248801589012146,0.7950021028518677,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8554804921150208,0.6260759830474854,0.4417015612125397,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.775956392288208,0.4606325328350067,0.4437389075756073,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6322790384292603,0.2437913715839386,1.138153910636902,284.9534912109375,284.95001220703125,304.9715270996094,294.4610290527344,299.4135437011719,297.222900390625,284.9534912109375,1.0,0.7629926204681396,0.3724178969860077,0.3724178969860077,1.0,1.0,-3.794279098510742,1.0707464218139648,2.7235326766967773,0.2113576978445053,0.9148605465888976,0.9148605465888976,0.0,335.1991577148437,340.0,70681.953125,0.0,5289.9970703125,1.0,278.1499938964844,282.7019958496094,297.4562683105469,302.0046081542969,293.1499938964844,293.1499938964844,278.1499938964844,35967.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925918996334076,1.0,0.0,0.0,3.711246967315674,3.711271762847901,9.190370633405108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.6552734375,0.0,1602.1387939453125,1895.4371337890625,0.0,3643.678955078125,0.9189934730529784,1.0,0.0,3.0,1.0,0.0
17939760,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7889811396598816,0.485397607088089,0.4437701404094696,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8972792625427246,0.7244164943695068,0.7945804595947266,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8553577661514282,0.6276496052742004,0.4428362548351288,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7752949595451355,0.4607978463172912,0.4439564347267151,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6317105293273926,0.2437615841627121,1.138307809829712,284.9531555175781,284.95001220703125,304.97802734375,294.47119140625,299.4120178222656,297.2229309082031,284.953125,1.0,0.7637950778007507,0.3718953430652618,0.3718953430652618,1.0,1.0,-3.795276403427124,1.069359540939331,2.725916862487793,0.2097471058368683,0.9156880378723145,0.9156880378723145,0.0,336.70465087890625,343.0,70709.5390625,0.0,5302.8193359375,1.0,278.1499938964844,282.7015380859375,297.4672241210937,302.0176696777344,293.1499938964844,293.1499938964844,278.1499938964844,35932.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255954027175904,1.0,0.0,0.0,3.71309757232666,3.713122129440308,9.199537771564792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.51171875,0.0,1603.98974609375,1895.4371337890625,0.0,3640.703857421875,0.9193745255470276,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7869563102722168,0.4845517575740814,0.4431323409080505,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8950596451759338,0.7234199643135071,0.7936665415763855,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8550412654876709,0.6306495070457458,0.4450213015079498,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7739493250846863,0.4611046612262726,0.4443680346012115,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6305536031723022,0.2436835467815399,1.1385377645492554,284.9521789550781,284.95001220703125,304.9902648925781,294.4914855957031,299.4081726074219,297.2222900390625,284.9521484375,1.0,0.7653738856315613,0.3708502054214477,0.3708502054214477,1.0,1.0,-3.796954870223999,1.0664877891540527,2.7304670810699463,0.2064989656209945,0.9166020750999452,0.9166020750999452,0.0,339.7492370605469,346.0,70758.1640625,0.0,5327.7314453125,1.0,278.1499938964844,282.7005310058594,297.4882507324219,302.0425109863281,293.1499938964844,293.1499938964844,278.1499938964844,35916.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250163435935974,1.0,0.0,0.0,3.7164692878723145,3.716493844985962,9.216253147315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.953125,0.0,1607.750244140625,1895.4371337890625,0.0,3635.378173828125,0.9201101660728456,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7869563102722168,0.4845517575740814,0.4431323409080505,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8950596451759338,0.7234199643135071,0.7936665415763855,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8550412654876709,0.6306495070457458,0.4450213015079498,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7739493250846863,0.4611046612262726,0.4443680346012115,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6305536031723022,0.2436835467815399,1.1385377645492554,284.9521789550781,284.95001220703125,304.9902648925781,294.4914855957031,299.4081726074219,297.2222900390625,284.9521484375,1.0,0.7653738856315613,0.3708502054214477,0.3708502054214477,1.0,1.0,-3.796954870223999,1.0664877891540527,2.7304670810699463,0.2064989656209945,0.9166020750999452,0.9166020750999452,0.0,339.7492370605469,346.0,70758.1640625,0.0,5327.7314453125,1.0,278.1499938964844,282.7005310058594,297.4882507324219,302.0425109863281,293.1499938964844,293.1499938964844,278.1499938964844,35916.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250163435935974,1.0,0.0,0.0,3.7164692878723145,3.716493844985962,9.216253147315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.953125,0.0,1607.750244140625,1895.4371337890625,0.0,3635.378173828125,0.9201101660728456,1.0,0.0,3.0,1.0,0.0
17939940,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.784937858581543,0.4836994707584381,0.4424867630004883,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8928259611129761,0.7223672866821289,0.7926874756813049,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8546712398529053,0.6335400938987732,0.4471234083175659,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7726020216941833,0.4613936245441437,0.4447613358497619,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6293906569480896,0.2435898184776306,1.1386960744857788,284.95135498046875,284.95001220703125,305.0013122558594,294.5115051269531,299.4036560058594,297.2212219238281,284.9513244628906,1.0,0.7669214606285095,0.369805097579956,0.369805097579956,1.0,1.0,-3.798347234725952,1.0635184049606323,2.7348287105560303,0.2032158076763153,0.9170350432395936,0.9170350432395936,0.0,342.8076171875,349.0,70797.28125,0.0,5351.87744140625,1.0,278.1499938964844,282.6998291015625,297.50860595703125,302.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,35928.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244582056999208,1.0,0.0,0.0,3.719060897827149,3.719085693359375,9.229111128661316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8154296875,0.0,1610.8228759765625,1895.4371337890625,0.0,3630.243408203125,0.9206953048706056,1.0,0.0,3.0,1.0,0.0
17940000,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.784937858581543,0.4836994707584381,0.4424867630004883,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8928259611129761,0.7223672866821289,0.7926874756813049,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8546712398529053,0.6335400938987732,0.4471234083175659,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7726020216941833,0.4613936245441437,0.4447613358497619,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6293906569480896,0.2435898184776306,1.1386960744857788,284.95135498046875,284.95001220703125,305.0013122558594,294.5115051269531,299.4036560058594,297.2212219238281,284.9513244628906,1.0,0.7669214606285095,0.369805097579956,0.369805097579956,1.0,1.0,-3.798347234725952,1.0635184049606323,2.7348287105560303,0.2032158076763153,0.9170350432395936,0.9170350432395936,0.0,342.8076171875,349.0,70797.28125,0.0,5351.87744140625,1.0,278.1499938964844,282.6998291015625,297.50860595703125,302.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,35928.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244582056999208,1.0,0.0,0.0,3.719060897827149,3.719085693359375,9.229111128661316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8154296875,0.0,1610.8228759765625,1895.4371337890625,0.0,3630.243408203125,0.9206953048706056,1.0,0.0,3.0,1.0,0.0
17940060,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7833415269851685,0.483019083738327,0.4419701695442199,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8910460472106934,0.7214983105659485,0.7918705344200134,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8543643951416016,0.6358163356781006,0.4487718045711517,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7715349793434143,0.4616158008575439,0.4450661838054657,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6284651160240173,0.2435071915388107,1.138782978057861,284.9510192871094,284.95001220703125,305.0093078613281,294.52734375,299.4003601074219,297.2203063964844,284.9510192871094,1.0,0.7681388258934021,0.3690691292285919,0.3690691292285919,1.0,1.0,-3.799325942993164,1.061410665512085,2.737915277481079,0.2008854001760482,0.917327344417572,0.917327344417572,0.0,345.2486267089844,349.0,70826.390625,0.0,5370.75146484375,1.0,278.1499938964844,282.6996459960937,297.52447509765625,302.08404541015625,293.1499938964844,293.1499938964844,278.1499938964844,35937.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240126013755798,1.0,0.0,0.0,3.720736026763916,3.720760822296143,9.237426752406463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.0947265625,0.0,1612.8236083984375,1895.4371337890625,0.0,3626.14208984375,0.9210771918296814,1.0,0.0,3.0,1.0,0.0
17940120,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7829452753067017,0.4828492403030395,0.4418411552906036,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8906031250953674,0.7212792038917542,0.7916639447212219,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8542879223823547,0.6363831162452698,0.4491819143295288,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.771270215511322,0.4616706967353821,0.4451417028903961,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.62823486328125,0.2434860318899154,1.1388019323349,284.9509582519531,284.95001220703125,305.0111694335937,294.53125,299.3995056152344,297.2200622558594,284.950927734375,1.0,0.7684416174888611,0.3688851594924927,0.3688851594924927,1.0,1.0,-3.799561738967896,1.060883402824402,2.738678216934204,0.2003043442964553,0.917394995689392,0.917394995689392,0.0,345.8583374023437,352.0,70833.3984375,0.0,5375.44091796875,1.0,278.1499938964844,282.6996154785156,297.5284118652344,302.0885314941406,293.1499938964844,293.1499938964844,278.1499938964844,35939.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239028692245485,1.0,0.0,0.0,3.7211270332336426,3.721151828765869,9.239368523594748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.125,0.0,1613.2911376953125,1895.4371337890625,0.0,3625.1318359375,0.9211664199829102,1.0,0.0,3.0,1.0,0.0
17940180,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7809840440750122,0.4820031821727752,0.4411985874176025,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8884009718894958,0.7201657295227051,0.7906103730201721,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8539084792137146,0.6391998529434204,0.4512183368206024,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7699592709541321,0.4619385004043579,0.4455125629901886,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6270915269851685,0.2433764934539795,1.1388769149780271,284.95068359375,284.95001220703125,305.01971435546875,294.55059814453125,299.3949890136719,297.218994140625,284.95068359375,1.0,0.769942045211792,0.3679652214050293,0.3679652214050293,1.0,1.0,-3.800673246383667,1.0582237243652344,2.7424495220184326,0.1973888278007507,0.9176754951477052,0.9176754951477052,0.0,348.8978271484375,355.0,70865.1640625,0.0,5398.62890625,1.0,278.1499938964844,282.6995849609375,297.5477294921875,302.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,35949.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233486652374268,1.0,0.0,0.0,3.72279691696167,3.722821712493897,9.247663115274918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.7294921875,0.0,1615.2926025390625,1895.4371337890625,0.0,3620.029052734375,0.9215476512908936,1.0,0.0,3.0,1.0,0.0
17940240,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7809840440750122,0.4820031821727752,0.4411985874176025,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8884009718894958,0.7201657295227051,0.7906103730201721,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8539084792137146,0.6391998529434204,0.4512183368206024,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7699592709541321,0.4619385004043579,0.4455125629901886,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6270915269851685,0.2433764934539795,1.1388769149780271,284.95068359375,284.95001220703125,305.01971435546875,294.55059814453125,299.3949890136719,297.218994140625,284.95068359375,1.0,0.769942045211792,0.3679652214050293,0.3679652214050293,1.0,1.0,-3.800673246383667,1.0582237243652344,2.7424495220184326,0.1973888278007507,0.9176754951477052,0.9176754951477052,0.0,348.8978271484375,355.0,70865.1640625,0.0,5398.62890625,1.0,278.1499938964844,282.6995849609375,297.5477294921875,302.1103515625,293.1499938964844,293.1499938964844,278.1499938964844,35949.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233486652374268,1.0,0.0,0.0,3.72279691696167,3.722821712493897,9.247663115274918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.7294921875,0.0,1615.2926025390625,1895.4371337890625,0.0,3620.029052734375,0.9215476512908936,1.0,0.0,3.0,1.0,0.0
17940300,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7800142168998718,0.4815811812877655,0.4408781826496124,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8873082995414734,0.7196025252342224,0.7900763154029846,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.853721559047699,0.6406022906303406,0.4522319138050079,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7693113684654236,0.46206995844841,0.4456955790519714,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6265245079994202,0.2433205544948578,1.1389083862304688,284.9505920410156,284.95001220703125,305.0234680175781,294.5600891113281,299.3926696777344,297.21844482421875,284.9505920410156,1.0,0.7706875801086426,0.3675052523612976,0.3675052523612976,1.0,1.0,-3.801206588745117,1.0568851232528689,2.744321346282959,0.195926696062088,0.9178007245063782,0.9178007245063782,0.0,350.4156494140625,355.0,70879.9921875,0.0,5410.14599609375,1.0,278.1499938964844,282.6996459960937,297.5572509765625,302.1210327148437,293.1499938964844,293.1499938964844,278.1499938964844,35953.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230774641036988,1.0,0.0,0.0,3.7235379219055176,3.723562717437744,9.251344295080344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.353515625,0.0,1616.1812744140625,1895.4371337890625,0.0,3617.531494140625,0.9217168688774108,1.0,0.0,3.0,1.0,0.0
17940360,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7790517210960388,0.4811599850654602,0.4405584633350372,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8862212896347046,0.7190350890159607,0.7895374894142151,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8535366058349609,0.6420005559921265,0.4532424211502075,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.768668532371521,0.4621996581554413,0.4458769559860229,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6259605288505554,0.2432638853788375,1.1389360427856443,284.9505310058594,284.95001220703125,305.02685546875,294.5694580078125,299.39019775390625,297.2179260253906,284.9505310058594,1.0,0.7714301347732544,0.3670473098754883,0.3670473098754883,1.0,1.0,-3.801725387573242,1.0555472373962402,2.746178150177002,0.1944672763347625,0.9179112315177916,0.9179112315177916,0.0,351.93194580078125,358.0,70893.984375,0.0,5421.61181640625,1.0,278.1499938964844,282.69970703125,297.5666809082031,302.1315612792969,293.1499938964844,293.1499938964844,278.1499938964844,35958.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228094816207886,1.0,0.0,0.0,3.7242162227630615,3.724241018295288,9.254715678252978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.8310546875,0.0,1616.996826171875,1895.4371337890625,0.0,3615.06298828125,0.9218719005584716,1.0,0.0,3.0,1.0,0.0
17940420,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7771493196487427,0.4803206026554107,0.4399215877056122,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8840624094009399,0.7178812026977539,0.7884389758110046,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8531705141067505,0.6447787880897522,0.455250471830368,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7673965692520142,0.4624509811401367,0.4462319910526275,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.624841034412384,0.2431478351354599,1.1389776468276978,284.9504089355469,284.95001220703125,305.03253173828125,294.5877685546875,299.3849182128906,297.2169494628906,284.9504089355469,1.0,0.7729037404060364,0.3661313951015472,0.3661313951015472,1.0,1.0,-3.802703619003296,1.052850365638733,2.7498533725738525,0.1915350258350372,0.9180802702903748,0.9180802702903748,0.0,354.9579772949219,361.0,70918.5078125,0.0,5444.3251953125,1.0,278.1499938964844,282.6999206542969,297.5848999023437,302.15185546875,293.1499938964844,293.1499938964844,278.1499938964844,35965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922269642353058,1.0,0.0,0.0,3.725308418273926,3.725333213806152,9.260144224754184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.150390625,0.0,1618.315673828125,1895.4371337890625,0.0,3610.089111328125,0.9221219420433044,1.0,0.0,3.0,1.0,0.0
