time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7771493196487427,0.4803206026554107,0.4399215877056122,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8840624094009399,0.7178812026977539,0.7884389758110046,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8531705141067505,0.6447787880897522,0.455250471830368,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7673965692520142,0.4624509811401367,0.4462319910526275,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.624841034412384,0.2431478351354599,1.1389776468276978,284.9504089355469,284.95001220703125,305.03253173828125,294.5877685546875,299.3849182128906,297.2169494628906,284.9504089355469,1.0,0.7729037404060364,0.3661313951015472,0.3661313951015472,1.0,1.0,-3.802703619003296,1.052850365638733,2.7498533725738525,0.1915350258350372,0.9180802702903748,0.9180802702903748,0.0,354.9579772949219,361.0,70918.5078125,0.0,5444.3251953125,1.0,278.1499938964844,282.6999206542969,297.5848999023437,302.15185546875,293.1499938964844,293.1499938964844,278.1499938964844,35965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922269642353058,1.0,0.0,0.0,3.725308418273926,3.725333213806152,9.260144224754184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.150390625,0.0,1618.315673828125,1895.4371337890625,0.0,3610.089111328125,0.9221219420433044,1.0,0.0,3.0,1.0,0.0
17940540,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7752727270126343,0.4794825315475464,0.4392861127853393,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8819257616996765,0.7167149186134338,0.7873271107673645,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8528122305870056,0.6475462913513184,0.4572508633136749,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7661429643630981,0.4626969993114471,0.4465821385383606,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6237314343452454,0.2430302053689956,1.139012098312378,284.9502868652344,284.95001220703125,305.03662109375,294.6054077148437,299.37939453125,297.21600341796875,284.9502868652344,1.0,0.7743695378303528,0.3652155101299286,0.3652155101299286,1.0,1.0,-3.803644895553589,1.0501378774642944,2.753507137298584,0.1885904222726822,0.9182161688804626,0.9182161688804626,0.0,357.9833068847656,364.0,70940.7890625,0.0,5466.9326171875,1.0,278.1499938964844,282.7002258300781,297.6027526855469,302.17156982421875,293.1499938964844,293.1499938964844,278.1499938964844,35972.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217616319656372,1.0,0.0,0.0,3.726235866546631,3.7262606620788574,9.264755931326364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.0517578125,0.0,1619.4405517578125,1895.4371337890625,0.0,3605.406982421875,0.9223346710205078,1.0,0.0,3.0,1.0,0.0
17940600,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7752727270126343,0.4794825315475464,0.4392861127853393,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8819257616996765,0.7167149186134338,0.7873271107673645,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8528122305870056,0.6475462913513184,0.4572508633136749,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7661429643630981,0.4626969993114471,0.4465821385383606,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6237314343452454,0.2430302053689956,1.139012098312378,284.9502868652344,284.95001220703125,305.03662109375,294.6054077148437,299.37939453125,297.21600341796875,284.9502868652344,1.0,0.7743695378303528,0.3652155101299286,0.3652155101299286,1.0,1.0,-3.803644895553589,1.0501378774642944,2.753507137298584,0.1885904222726822,0.9182161688804626,0.9182161688804626,0.0,357.9833068847656,364.0,70940.7890625,0.0,5466.9326171875,1.0,278.1499938964844,282.7002258300781,297.6027526855469,302.17156982421875,293.1499938964844,293.1499938964844,278.1499938964844,35972.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217616319656372,1.0,0.0,0.0,3.726235866546631,3.7262606620788574,9.264755931326364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.0517578125,0.0,1619.4405517578125,1895.4371337890625,0.0,3605.406982421875,0.9223346710205078,1.0,0.0,3.0,1.0,0.0
17940660,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7734225988388062,0.4786463379859924,0.4386524856090545,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8798081278800964,0.7155271768569946,0.7861922383308411,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8524576425552368,0.6502922773361206,0.4592365622520447,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7649050951004028,0.4629325866699219,0.4469227492809295,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6226300597190857,0.2429098635911941,1.1390342712402344,284.9501342773437,284.95001220703125,305.0390319824219,294.6223449707031,299.3728942871094,297.2151184082031,284.9501342773437,1.0,0.7758238911628723,0.364239752292633,0.364239752292633,1.0,1.0,-3.804521322250366,1.0472103357315063,2.7573108673095703,0.1854309290647506,0.9182047247886658,0.9182047247886658,0.0,361.0047607421875,367.0,70955.96875,0.0,5489.32421875,1.0,278.1499938964844,282.7005920410156,297.6196594238281,302.19000244140625,293.1499938964844,293.1499938964844,278.1499938964844,35981.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212523102760316,1.0,0.0,0.0,3.726736307144165,3.726761102676392,9.267244536204088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.705078125,0.0,1620.0902099609375,1895.4371337890625,0.0,3600.7109375,0.922452747821808,1.0,0.0,3.0,1.0,0.0
17940720,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7734225988388062,0.4786463379859924,0.4386524856090545,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8798081278800964,0.7155271768569946,0.7861922383308411,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8524576425552368,0.6502922773361206,0.4592365622520447,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7649050951004028,0.4629325866699219,0.4469227492809295,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6226300597190857,0.2429098635911941,1.1390342712402344,284.9501342773437,284.95001220703125,305.0390319824219,294.6223449707031,299.3728942871094,297.2151184082031,284.9501342773437,1.0,0.7758238911628723,0.364239752292633,0.364239752292633,1.0,1.0,-3.804521322250366,1.0472103357315063,2.7573108673095703,0.1854309290647506,0.9182047247886658,0.9182047247886658,0.0,361.0047607421875,367.0,70955.96875,0.0,5489.32421875,1.0,278.1499938964844,282.7005920410156,297.6196594238281,302.19000244140625,293.1499938964844,293.1499938964844,278.1499938964844,35981.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212523102760316,1.0,0.0,0.0,3.726736307144165,3.726761102676392,9.267244536204088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.705078125,0.0,1620.0902099609375,1895.4371337890625,0.0,3600.7109375,0.922452747821808,1.0,0.0,3.0,1.0,0.0
17940780,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7715973854064941,0.4778113961219787,0.4380201399326324,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8777100443840027,0.7143223285675049,0.7850390076637268,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8521071076393127,0.6530207991600037,0.461210161447525,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7636825442314148,0.4631595313549042,0.447255402803421,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.62153559923172,0.2427875995635986,1.1390480995178225,284.95001220703125,284.95001220703125,305.03973388671875,294.638427734375,299.3659362792969,297.2142639160156,284.95001220703125,1.0,0.7772690057754517,0.3632639646530151,0.3632639646530151,1.0,1.0,-3.805345296859741,1.0442562103271484,2.7610890865325928,0.1822491139173507,0.9181376099586488,0.9181376099586488,0.0,364.0254821777344,370.0,70967.15625,0.0,5511.55908203125,1.0,278.1499938964844,282.7010192871094,297.6358337402344,302.2073974609375,293.1499938964844,293.1499938964844,278.1499938964844,35990.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207633137702942,1.0,0.0,0.0,3.726945400238037,3.726970195770264,9.268284202335052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.595703125,0.0,1620.3974609375,1895.4371337890625,0.0,3596.201416015625,0.9225054383277892,1.0,0.0,3.0,1.0,0.0
17940840,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7715973854064941,0.4778113961219787,0.4380201399326324,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8777100443840027,0.7143223285675049,0.7850390076637268,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8521071076393127,0.6530207991600037,0.461210161447525,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7636825442314148,0.4631595313549042,0.447255402803421,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.62153559923172,0.2427875995635986,1.1390480995178225,284.95001220703125,284.95001220703125,305.03973388671875,294.638427734375,299.3659362792969,297.2142639160156,284.95001220703125,1.0,0.7772690057754517,0.3632639646530151,0.3632639646530151,1.0,1.0,-3.805345296859741,1.0442562103271484,2.7610890865325928,0.1822491139173507,0.9181376099586488,0.9181376099586488,0.0,364.0254821777344,370.0,70967.15625,0.0,5511.55908203125,1.0,278.1499938964844,282.7010192871094,297.6358337402344,302.2073974609375,293.1499938964844,293.1499938964844,278.1499938964844,35990.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207633137702942,1.0,0.0,0.0,3.726945400238037,3.726970195770264,9.268284202335052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.595703125,0.0,1620.3974609375,1895.4371337890625,0.0,3596.201416015625,0.9225054383277892,1.0,0.0,3.0,1.0,0.0
17940900,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7706940770149231,0.4773942828178406,0.4377043545246124,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.876668393611908,0.7137134075164795,0.7844553589820862,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8519332408905029,0.6543781161308289,0.4621921479701996,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7630768418312073,0.4632695615291595,0.4474185407161712,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6209906339645386,0.2427257746458053,1.139051914215088,284.9499816894531,284.95001220703125,305.03936767578125,294.6461486816406,299.3623046875,297.2138366699219,284.9499816894531,1.0,0.777988076210022,0.3627761006355285,0.3627761006355285,1.0,1.0,-3.805737257003784,1.0427712202072144,2.7629659175872803,0.1806534081697464,0.9180797338485718,0.9180797338485718,0.0,365.5355529785156,370.0,70971.1484375,0.0,5522.61572265625,1.0,278.1499938964844,282.7012939453125,297.6435852050781,302.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,35994.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205261468887328,1.0,0.0,0.0,3.726942300796509,3.726967096328736,9.26826885461196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.23046875,0.0,1620.42529296875,1895.4371337890625,0.0,3594.01318359375,0.9225075244903564,1.0,0.0,3.0,1.0,0.0
17940960,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7697970867156982,0.4769778251647949,0.4373890459537506,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8756321668624878,0.7131014466285706,0.7838683724403381,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.851760745048523,0.6557319164276123,0.4631717205047607,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7624752521514893,0.4633780121803283,0.4475801885128021,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6204472184181213,0.2426637858152389,1.139054775238037,284.9499816894531,284.95001220703125,305.03857421875,294.65362548828125,299.3590393066406,297.21343994140625,284.9499816894531,1.0,0.7787052989006042,0.3623682260513305,0.3623682260513305,1.0,1.0,-3.806120157241821,1.041530728340149,2.764589548110962,0.1793041378259658,0.9180899262428284,0.9180899262428284,0.0,367.0455627441406,373.0,70977.1328125,0.0,5533.64404296875,1.0,278.1499938964844,282.7015991210937,297.65118408203125,302.2238464355469,293.1499938964844,293.1499938964844,278.1499938964844,35995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203009009361268,1.0,0.0,0.0,3.7269980907440186,3.727022886276245,9.26854681893019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.0859375,0.0,1620.4986572265625,1895.4371337890625,0.0,3591.935302734375,0.9225215911865234,1.0,0.0,3.0,1.0,0.0
17941020,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7680221796035767,0.4761459529399872,0.4367595613002777,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873572587966919,0.7118593454360962,0.7826748490333557,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8514154553413391,0.6584174036979675,0.4651157557964325,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7612813711166382,0.4635843634605407,0.447893738746643,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6193636655807495,0.2425380200147628,1.1390529870986938,284.9499816894531,284.95001220703125,305.0354919433594,294.6678161621094,299.35205078125,297.2126159667969,284.9499816894531,1.0,0.7801303863525391,0.3615525364875793,0.3615525364875793,1.0,1.0,-3.806828498840332,1.0390597581863403,2.767768621444702,0.1766311079263687,0.9180561304092408,0.9180561304092408,0.0,370.0634460449219,376.0,70986.484375,0.0,5555.51171875,1.0,278.1499938964844,282.70220947265625,297.6653137207031,302.23907470703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919856607913971,1.0,0.0,0.0,3.726995944976807,3.727020740509033,9.268536018680608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.2001953125,0.0,1620.5150146484375,1895.4371337890625,0.0,3587.8349609375,0.9225229620933532,1.0,0.0,3.0,1.0,0.0
17941080,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7680221796035767,0.4761459529399872,0.4367595613002777,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.873572587966919,0.7118593454360962,0.7826748490333557,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8514154553413391,0.6584174036979675,0.4651157557964325,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7612813711166382,0.4635843634605407,0.447893738746643,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6193636655807495,0.2425380200147628,1.1390529870986938,284.9499816894531,284.95001220703125,305.0354919433594,294.6678161621094,299.35205078125,297.2126159667969,284.9499816894531,1.0,0.7801303863525391,0.3615525364875793,0.3615525364875793,1.0,1.0,-3.806828498840332,1.0390597581863403,2.767768621444702,0.1766311079263687,0.9180561304092408,0.9180561304092408,0.0,370.0634460449219,376.0,70986.484375,0.0,5555.51171875,1.0,278.1499938964844,282.70220947265625,297.6653137207031,302.23907470703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919856607913971,1.0,0.0,0.0,3.726995944976807,3.727020740509033,9.268536018680608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.2001953125,0.0,1620.5150146484375,1895.4371337890625,0.0,3587.8349609375,0.9225229620933532,1.0,0.0,3.0,1.0,0.0
17941140,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7662702798843384,0.4753137528896332,0.436130166053772,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8715344667434692,0.7106066346168518,0.7814702391624451,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8510755300521851,0.6610913872718811,0.4670518636703491,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7601026892662048,0.4637846648693084,0.4482018649578094,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6182836890220642,0.2424112260341644,1.1390472650527954,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3447570800781,297.2118530273437,284.9499206542969,1.0,0.7815495133399963,0.3607368171215057,0.3607368171215057,1.0,1.0,-3.807503938674927,1.036576509475708,2.7709274291992188,0.1739550083875656,0.9179616570472716,0.9179616570472716,0.0,373.083251953125,379.0,70993.4296875,0.0,5577.29833984375,1.0,278.1499938964844,282.7027893066406,297.6788330078125,302.2535705566406,293.1499938964844,293.1499938964844,278.1499938964844,36002.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919475555419922,1.0,0.0,0.0,3.72687578201294,3.726900577545166,9.267937457480002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.8017578125,0.0,1620.4071044921875,1895.4371337890625,0.0,3584.31787109375,0.9224982857704164,1.0,0.0,3.0,1.0,0.0
17941200,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7662702798843384,0.4753137528896332,0.436130166053772,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8715344667434692,0.7106066346168518,0.7814702391624451,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8510755300521851,0.6610913872718811,0.4670518636703491,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7601026892662048,0.4637846648693084,0.4482018649578094,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6182836890220642,0.2424112260341644,1.1390472650527954,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3447570800781,297.2118530273437,284.9499206542969,1.0,0.7815495133399963,0.3607368171215057,0.3607368171215057,1.0,1.0,-3.807503938674927,1.036576509475708,2.7709274291992188,0.1739550083875656,0.9179616570472716,0.9179616570472716,0.0,373.083251953125,379.0,70993.4296875,0.0,5577.29833984375,1.0,278.1499938964844,282.7027893066406,297.6788330078125,302.2535705566406,293.1499938964844,293.1499938964844,278.1499938964844,36002.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919475555419922,1.0,0.0,0.0,3.72687578201294,3.726900577545166,9.267937457480002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.8017578125,0.0,1620.4071044921875,1895.4371337890625,0.0,3584.31787109375,0.9224982857704164,1.0,0.0,3.0,1.0,0.0
17941260,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7647481560707092,0.4745811522006988,0.4355762004852295,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8697550892829895,0.7094851136207581,0.7803895473480225,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8507751226425171,0.6634191274642944,0.4687384366989136,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7590746283531189,0.463948518037796,0.4484616219997406,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6173347234725952,0.2422975301742553,1.1390331983566284,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3377685546875,297.2111511230469,284.9498291015625,1.0,0.7827881574630737,0.36003577709198,0.36003577709198,1.0,1.0,-3.8080320358276367,1.0344215631484983,2.773610591888428,0.1716498285531997,0.917773425579071,0.917773425579071,0.0,375.739013671875,379.0,70994.4609375,0.0,5596.25634765625,1.0,278.1499938964844,282.703369140625,297.6893310546875,302.2646484375,293.1499938964844,293.1499938964844,278.1499938964844,36008.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191376566886902,1.0,0.0,0.0,3.726460456848145,3.726485252380371,9.265872904506978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.74609375,0.0,1619.97119140625,1895.4371337890625,0.0,3581.1982421875,0.9224088191986084,1.0,0.0,3.0,1.0,0.0
17941320,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7645419836044312,0.4744812846183777,0.4355006814002991,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8695134520530701,0.7093308568000793,0.7802407741546631,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8507339954376221,0.6637346148490906,0.468967080116272,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7589350342750549,0.4639699459075928,0.4484962224960327,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6172053217887878,0.2422818839550018,1.139030694961548,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3367919921875,297.2110595703125,284.9497985839844,1.0,0.7829563617706299,0.3599401712417602,0.3599401712417602,1.0,1.0,-3.808099269866944,1.0341262817382812,2.773972988128662,0.1713354140520095,0.9177420735359192,0.9177420735359192,0.0,376.1011047363281,382.0,70994.265625,0.0,5598.82666015625,1.0,278.1499938964844,282.7034606933594,297.6907043457031,302.2660522460937,293.1499938964844,293.1499938964844,278.1499938964844,36008.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190924763679504,1.0,0.0,0.0,3.72638201713562,3.726406812667847,9.265482958653593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.078125,0.0,1619.8868408203125,1895.4371337890625,0.0,3580.78076171875,0.9223917722702026,1.0,0.0,3.0,1.0,0.0
17941380,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7628357410430908,0.4736479222774505,0.4348706901073456,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8675131797790527,0.708044171333313,0.7789996862411499,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8503965735435486,0.666364312171936,0.4708729088306427,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7577812075614929,0.464148074388504,0.4487840235233307,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6161277294158936,0.2421513944864273,1.1390095949172974,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284606933594,297.2102966308594,284.9496765136719,1.0,0.7843566536903381,0.3591435253620147,0.3591435253620147,1.0,1.0,-3.808656454086304,1.0316632986068726,2.7769932746887207,0.1687145978212356,0.9174623489379884,0.9174623489379884,0.0,379.1209411621094,385.0,70991.8828125,0.0,5620.255859375,1.0,278.1499938964844,282.7041320800781,297.7017517089844,302.27752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36016.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187756180763244,1.0,0.0,0.0,3.725691556930542,3.7257161140441895,9.262048479286022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.6875,0.0,1619.1451416015625,1895.4371337890625,0.0,3577.854736328125,0.9222416281700134,1.0,0.0,3.0,1.0,0.0
17941440,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7628357410430908,0.4736479222774505,0.4348706901073456,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8675131797790527,0.708044171333313,0.7789996862411499,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8503965735435486,0.666364312171936,0.4708729088306427,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7577812075614929,0.464148074388504,0.4487840235233307,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6161277294158936,0.2421513944864273,1.1390095949172974,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284606933594,297.2102966308594,284.9496765136719,1.0,0.7843566536903381,0.3591435253620147,0.3591435253620147,1.0,1.0,-3.808656454086304,1.0316632986068726,2.7769932746887207,0.1687145978212356,0.9174623489379884,0.9174623489379884,0.0,379.1209411621094,385.0,70991.8828125,0.0,5620.255859375,1.0,278.1499938964844,282.7041320800781,297.7017517089844,302.27752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36016.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187756180763244,1.0,0.0,0.0,3.725691556930542,3.7257161140441895,9.262048479286022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.6875,0.0,1619.1451416015625,1895.4371337890625,0.0,3577.854736328125,0.9222416281700134,1.0,0.0,3.0,1.0,0.0
17941500,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7619909644126892,0.4732306897640228,0.4345552623271942,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8665199279785156,0.7073937058448792,0.7783715724945068,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8502277135848999,0.6676692962646484,0.4718190729618072,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7572084665298462,0.4642320871353149,0.4489232897758484,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6155887246131897,0.2420853525400161,1.1389957666397097,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.323974609375,297.2098999023437,284.9496154785156,1.0,0.7850528359413147,0.3587451875209808,0.3587451875209808,1.0,1.0,-3.808909177780152,1.0304226875305176,2.778486490249634,0.1674035191535949,0.9172707796096802,0.9172707796096802,0.0,380.6304626464844,385.0,70988.046875,0.0,5630.88818359375,1.0,278.1499938964844,282.7044982910156,297.7066650390625,302.282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36020.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186210036277772,1.0,0.0,0.0,3.725186824798584,3.7252116203308105,9.259539410777506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.4453125,0.0,1618.5965576171875,1895.4371337890625,0.0,3576.426513671875,0.922131359577179,1.0,0.0,3.0,1.0,0.0
17941560,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7611517310142517,0.4728132486343384,0.4342396855354309,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8655313849449158,0.7067393660545349,0.7777391672134399,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.850058913230896,0.6689682602882385,0.4727611839771271,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7566385865211487,0.4643131494522095,0.4490598440170288,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6150493621826172,0.2420188784599304,1.1389800310134888,284.9495544433594,284.95001220703125,305.00225830078125,294.71295166015625,299.31939697265625,297.20953369140625,284.9495544433594,1.0,0.7857466340065002,0.358349859714508,0.358349859714508,1.0,1.0,-3.809146642684937,1.0291860103607178,2.7799606323242188,0.166101261973381,0.9170588254928588,0.9170588254928588,0.0,382.1400451660156,388.0,70982.8984375,0.0,5641.474609375,1.0,278.1499938964844,282.70489501953125,297.71124267578125,302.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,36025.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184749126434326,1.0,0.0,0.0,3.7245938777923584,3.724618673324585,9.256592647943762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.923828125,0.0,1617.94677734375,1895.4371337890625,0.0,3575.077392578125,0.9220014810562134,1.0,0.0,3.0,1.0,0.0
17941620,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7594892978668213,0.4719769656658172,0.4336073994636535,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8635685443878174,0.7054185271263123,0.7764613628387451,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8497216105461121,0.6715486645698547,0.4746332466602325,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7555070519447327,0.4644660651683807,0.4493244290351867,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6139690279960632,0.2418846487998962,1.138943076133728,284.94940185546875,284.95001220703125,304.98828125,294.72088623046875,299.30975341796875,297.208740234375,284.94940185546875,1.0,0.7871270179748535,0.3575592637062073,0.3575592637062073,1.0,1.0,-3.80957555770874,1.0266975164413452,2.782878160476685,0.1634970605373382,0.9165578484535216,0.9165578484535216,0.0,385.15911865234375,376.0,70968.0,0.0,5662.50537109375,1.0,278.1499938964844,282.7057189941406,297.71929931640625,302.294677734375,293.1499938964844,293.1499938964844,278.1499938964844,36035.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182065725326538,1.0,0.0,0.0,3.7231216430664062,3.723146438598633,9.249275763068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.9345703125,0.0,1616.3199462890625,1895.4371337890625,0.0,3572.5986328125,0.9216777086257936,1.0,0.0,3.0,1.0,0.0
17941680,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7594892978668213,0.4719769656658172,0.4336073994636535,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8635685443878174,0.7054185271263123,0.7764613628387451,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8497216105461121,0.6715486645698547,0.4746332466602325,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7555070519447327,0.4644660651683807,0.4493244290351867,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6139690279960632,0.2418846487998962,1.138943076133728,284.94940185546875,284.95001220703125,304.98828125,294.72088623046875,299.30975341796875,297.208740234375,284.94940185546875,1.0,0.7871270179748535,0.3575592637062073,0.3575592637062073,1.0,1.0,-3.80957555770874,1.0266975164413452,2.782878160476685,0.1634970605373382,0.9165578484535216,0.9165578484535216,0.0,385.15911865234375,376.0,70968.0,0.0,5662.50537109375,1.0,278.1499938964844,282.7057189941406,297.71929931640625,302.294677734375,293.1499938964844,293.1499938964844,278.1499938964844,36035.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182065725326538,1.0,0.0,0.0,3.7231216430664062,3.723146438598633,9.249275763068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.9345703125,0.0,1616.3199462890625,1895.4371337890625,0.0,3572.5986328125,0.9216777086257936,1.0,0.0,3.0,1.0,0.0
17941740,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.760948896408081,0.4711658060550689,0.4327053427696228,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8652423620223999,0.7041023969650269,0.774840235710144,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8528538942337036,0.6741353869438171,0.4762845039367676,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7574425935745239,0.4646289944648742,0.4492940604686737,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.615351140499115,0.2417697459459304,1.1375404596328735,284.9478454589844,284.95001220703125,304.97186279296875,294.727294921875,299.2994384765625,297.20819091796875,284.9477844238281,1.0,0.7844604253768921,0.3567686378955841,0.3567686378955841,1.0,1.0,-3.807060718536377,1.023290991783142,2.7837696075439453,0.1606938242912292,0.9145618081092834,0.9145618081092834,0.0,380.4684448242188,364.0,70904.5390625,0.0,5624.0732421875,1.0,278.1499938964844,282.7060546875,297.7259521484375,302.2990417480469,293.1499938964844,293.1499938964844,278.1499938964844,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179652333259584,1.0,0.0,0.0,3.719542026519776,3.719566822052002,9.231499120687658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.67578125,0.0,1612.7110595703125,1895.4371337890625,0.0,3570.368408203125,0.9209086298942566,1.0,0.0,3.0,1.0,0.0
17941800,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.760948896408081,0.4711658060550689,0.4327053427696228,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8652423620223999,0.7041023969650269,0.774840235710144,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8528538942337036,0.6741353869438171,0.4762845039367676,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7574425935745239,0.4646289944648742,0.4492940604686737,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.615351140499115,0.2417697459459304,1.1375404596328735,284.9478454589844,284.95001220703125,304.97186279296875,294.727294921875,299.2994384765625,297.20819091796875,284.9477844238281,1.0,0.7844604253768921,0.3567686378955841,0.3567686378955841,1.0,1.0,-3.807060718536377,1.023290991783142,2.7837696075439453,0.1606938242912292,0.9145618081092834,0.9145618081092834,0.0,380.4684448242188,364.0,70904.5390625,0.0,5624.0732421875,1.0,278.1499938964844,282.7060546875,297.7259521484375,302.2990417480469,293.1499938964844,293.1499938964844,278.1499938964844,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179652333259584,1.0,0.0,0.0,3.719542026519776,3.719566822052002,9.231499120687658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.67578125,0.0,1612.7110595703125,1895.4371337890625,0.0,3570.368408203125,0.9209086298942566,1.0,0.0,3.0,1.0,0.0
17941860,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7641140222549438,0.4704259634017944,0.4317189157009125,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8688763380050659,0.7028219699859619,0.7730777859687805,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8579015731811523,0.6767563819885254,0.4778443574905395,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7610577344894409,0.4648357629776001,0.449148952960968,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6180319786071777,0.241720899939537,1.1356881856918335,284.9470520019531,284.95001220703125,304.9529113769531,294.7320861816406,299.2884826660156,297.208251953125,284.947021484375,1.0,0.7801930904388428,0.3559371531009674,0.3559371531009674,1.0,1.0,-3.8035035133361816,1.0194329023361206,2.7840707302093506,0.1576287001371383,0.9121777415275574,0.9121777415275574,0.0,371.9287414550781,352.0,70805.078125,0.0,5557.41455078125,1.0,278.1499938964844,282.7076110839844,297.7303161621094,302.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,36166.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175927639007568,1.0,0.0,0.0,3.7129857540130615,3.713010311126709,9.19898297979671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.490234375,0.0,1605.6461181640625,1895.4371337890625,0.0,3566.926513671875,0.9194868803024292,1.0,0.0,3.0,1.0,0.0
17941920,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7641140222549438,0.4704259634017944,0.4317189157009125,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8688763380050659,0.7028219699859619,0.7730777859687805,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8579015731811523,0.6767563819885254,0.4778443574905395,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7610577344894409,0.4648357629776001,0.449148952960968,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6180319786071777,0.241720899939537,1.1356881856918335,284.9470520019531,284.95001220703125,304.9529113769531,294.7320861816406,299.2884826660156,297.208251953125,284.947021484375,1.0,0.7801930904388428,0.3559371531009674,0.3559371531009674,1.0,1.0,-3.8035035133361816,1.0194329023361206,2.7840707302093506,0.1576287001371383,0.9121777415275574,0.9121777415275574,0.0,371.9287414550781,352.0,70805.078125,0.0,5557.41455078125,1.0,278.1499938964844,282.7076110839844,297.7303161621094,302.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,36166.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175927639007568,1.0,0.0,0.0,3.7129857540130615,3.713010311126709,9.19898297979671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.490234375,0.0,1605.6461181640625,1895.4371337890625,0.0,3566.926513671875,0.9194868803024292,1.0,0.0,3.0,1.0,0.0
17941980,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7681866884231567,0.4697412550449371,0.4307245910167694,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8735388517379761,0.7015732526779175,0.7712782621383667,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8639959096908569,0.6794038414955139,0.479377269744873,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.765576958656311,0.4650789201259613,0.4489766657352447,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.621336817741394,0.2417298257350921,1.1338025331497192,284.9468078613281,284.95001220703125,304.93133544921875,294.7351989746094,299.27716064453125,297.208740234375,284.9468078613281,1.0,0.7752062082290649,0.3551056683063507,0.3551056683063507,1.0,1.0,-3.799792528152466,1.0155245065689087,2.784267902374268,0.1545504927635193,0.9099417328834534,0.9099417328834534,0.0,361.7886962890625,340.0,70694.3828125,0.0,5480.00830078125,1.0,278.1499938964844,282.7098388671875,297.7331848144531,302.2943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36199.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171836376190186,1.0,0.0,0.0,3.70534348487854,3.705368041992188,9.16115482141322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.4150390625,0.0,1597.1353759765625,1895.4371337890625,0.0,3563.144775390625,0.9178010821342468,1.0,0.0,3.0,1.0,0.0
17942040,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7681866884231567,0.4697412550449371,0.4307245910167694,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8735388517379761,0.7015732526779175,0.7712782621383667,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8639959096908569,0.6794038414955139,0.479377269744873,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.765576958656311,0.4650789201259613,0.4489766657352447,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.621336817741394,0.2417298257350921,1.1338025331497192,284.9468078613281,284.95001220703125,304.93133544921875,294.7351989746094,299.27716064453125,297.208740234375,284.9468078613281,1.0,0.7752062082290649,0.3551056683063507,0.3551056683063507,1.0,1.0,-3.799792528152466,1.0155245065689087,2.784267902374268,0.1545504927635193,0.9099417328834534,0.9099417328834534,0.0,361.7886962890625,340.0,70694.3828125,0.0,5480.00830078125,1.0,278.1499938964844,282.7098388671875,297.7331848144531,302.2943115234375,293.1499938964844,293.1499938964844,278.1499938964844,36199.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171836376190186,1.0,0.0,0.0,3.70534348487854,3.705368041992188,9.16115482141322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.4150390625,0.0,1597.1353759765625,1895.4371337890625,0.0,3563.144775390625,0.9178010821342468,1.0,0.0,3.0,1.0,0.0
17942100,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7705094218254089,0.4694174528121948,0.4302302598953247,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8761917948722839,0.7009592652320862,0.7703723907470703,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8673785328865051,0.6807346940040588,0.4801377356052398,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7681239247322083,0.4652123749256134,0.4488868415355682,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.623177707195282,0.2417555749416351,1.1328846216201782,284.94683837890625,284.95001220703125,304.9195251464844,294.736083984375,299.27130126953125,297.2091064453125,284.9468078613281,1.0,0.772533118724823,0.3546899259090423,0.3546899259090423,1.0,1.0,-3.797953128814697,1.0135759115219116,2.784377336502075,0.1530162841081619,0.9088897109031676,0.9088897109031676,0.0,356.3174743652344,340.0,70636.859375,0.0,5438.8056640625,1.0,278.1499938964844,282.7110595703125,297.7340087890625,302.29168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36207.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169737696647644,1.0,0.0,0.0,3.70131516456604,3.701339721679688,9.1412465508256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.4306640625,0.0,1592.589599609375,1895.4371337890625,0.0,3561.20458984375,0.9169054627418518,1.0,0.0,3.0,1.0,0.0
17942160,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7729671001434326,0.4691019058227539,0.4297391176223755,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8789950609207153,0.7003496885299683,0.7694660425186157,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.870924174785614,0.6820673942565918,0.4808962643146515,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7708081007003784,0.4653505980968475,0.4487970769405365,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6251029968261719,0.2417908310890197,1.131988763809204,284.94696044921875,284.95001220703125,304.90704345703125,294.73651123046875,299.26593017578125,297.2095031738281,284.94696044921875,1.0,0.7698027491569519,0.3543773591518402,0.3543773591518402,1.0,1.0,-3.796141147613525,1.011957764625549,2.7841835021972656,0.1518087387084961,0.907964527606964,0.907964527606964,0.0,350.72564697265625,328.0,70582.3828125,0.0,5396.94140625,1.0,278.1499938964844,282.7123718261719,297.73443603515625,302.2887878417969,293.1499938964844,293.1499938964844,278.1499938964844,36209.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167799353599548,1.0,0.0,0.0,3.697389125823975,3.697413444519043,9.12186408186244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.78125,0.0,1588.1199951171875,1895.4371337890625,0.0,3559.41259765625,0.9160290956497192,1.0,0.0,3.0,1.0,0.0
17942220,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7782838940620422,0.4684929549694061,0.4287672936916351,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8850465416908264,0.6991408467292786,0.767652690410614,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8784996271133423,0.6847347021102905,0.4824071228504181,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7765848636627197,0.4656386971473694,0.4486183524131775,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6292197704315186,0.241889476776123,1.1302754878997805,284.9471435546875,284.95001220703125,304.87994384765625,294.7359619140625,299.2548522949219,297.2103881835937,284.9471435546875,1.0,0.7642010450363159,0.3537521660327911,0.3537521660327911,1.0,1.0,-3.792616128921509,1.0087931156158447,2.783823013305664,0.1494514495134353,0.9061765670776368,0.9061765670776368,0.0,339.25030517578125,316.0,70474.1640625,0.0,5311.744140625,1.0,278.1499938964844,282.71490478515625,297.73406982421875,302.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,36207.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164415001869202,1.0,0.0,0.0,3.6896800994873047,3.689704418182373,9.083865961656556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.3251953125,0.0,1579.3343505859375,1895.4371337890625,0.0,3556.28271484375,0.9143025279045104,1.0,0.0,3.0,1.0,0.0
17942280,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7782838940620422,0.4684929549694061,0.4287672936916351,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8850465416908264,0.6991408467292786,0.767652690410614,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8784996271133423,0.6847347021102905,0.4824071228504181,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7765848636627197,0.4656386971473694,0.4486183524131775,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6292197704315186,0.241889476776123,1.1302754878997805,284.9471435546875,284.95001220703125,304.87994384765625,294.7359619140625,299.2548522949219,297.2103881835937,284.9471435546875,1.0,0.7642010450363159,0.3537521660327911,0.3537521660327911,1.0,1.0,-3.792616128921509,1.0087931156158447,2.783823013305664,0.1494514495134353,0.9061765670776368,0.9061765670776368,0.0,339.25030517578125,316.0,70474.1640625,0.0,5311.744140625,1.0,278.1499938964844,282.71490478515625,297.73406982421875,302.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,36207.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164415001869202,1.0,0.0,0.0,3.6896800994873047,3.689704418182373,9.083865961656556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.3251953125,0.0,1579.3343505859375,1895.4371337890625,0.0,3556.28271484375,0.9143025279045104,1.0,0.0,3.0,1.0,0.0
