time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7840859293937683,0.467905044555664,0.4278077483177185,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8916333913803101,0.6979398131370544,0.7658392190933228,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8866633176803589,0.6873977780342102,0.4839098453521728,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.782857358455658,0.4659353494644165,0.4484406411647796,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6336857676506042,0.2420165985822677,1.128656983375549,284.9472045898437,284.95001220703125,304.8500061035156,294.7334289550781,299.2430725097656,297.2113037109375,284.9472045898437,1.0,0.7584846615791321,0.353126972913742,0.353126972913742,1.0,1.0,-3.78921127319336,1.0056679248809814,2.783543348312378,0.1471194624900818,0.9043492674827576,0.9043492674827576,0.0,327.5634155273437,304.0,70363.5859375,0.0,5225.69677734375,1.0,278.1499938964844,282.71734619140625,297.7318420410156,302.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36207.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161744713783264,1.0,0.0,0.0,3.681934595108032,3.68195915222168,9.045768365467666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.05859375,0.0,1570.557861328125,1895.4371337890625,0.0,3553.813232421875,0.9125683903694152,1.0,0.0,3.0,1.0,0.0
17942400,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7840859293937683,0.467905044555664,0.4278077483177185,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8916333913803101,0.6979398131370544,0.7658392190933228,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8866633176803589,0.6873977780342102,0.4839098453521728,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.782857358455658,0.4659353494644165,0.4484406411647796,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6336857676506042,0.2420165985822677,1.128656983375549,284.9472045898437,284.95001220703125,304.8500061035156,294.7334289550781,299.2430725097656,297.2113037109375,284.9472045898437,1.0,0.7584846615791321,0.353126972913742,0.353126972913742,1.0,1.0,-3.78921127319336,1.0056679248809814,2.783543348312378,0.1471194624900818,0.9043492674827576,0.9043492674827576,0.0,327.5634155273437,304.0,70363.5859375,0.0,5225.69677734375,1.0,278.1499938964844,282.71734619140625,297.7318420410156,302.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36207.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161744713783264,1.0,0.0,0.0,3.681934595108032,3.68195915222168,9.045768365467666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.05859375,0.0,1570.557861328125,1895.4371337890625,0.0,3553.813232421875,0.9125683903694152,1.0,0.0,3.0,1.0,0.0
17942460,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7900987863540649,0.4673559665679931,0.4268971681594848,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.898442268371582,0.6967874765396118,0.7640957236289978,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8950141072273254,0.6898952126502991,0.4853168725967407,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7893308401107788,0.4662244319915771,0.448270708322525,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6383338570594788,0.2421594262123108,1.1271822452545166,284.9472045898437,284.95001220703125,304.819580078125,294.73004150390625,299.231201171875,297.21197509765625,284.9472045898437,1.0,0.7529234886169434,0.3525236248970032,0.3525236248970032,1.0,1.0,-3.786005735397339,1.0026776790618896,2.783328056335449,0.1448956578969955,0.9025755524635316,0.9025755524635316,0.0,316.24176025390625,304.0,70255.78125,0.0,5142.763671875,1.0,278.1499938964844,282.7196655273437,297.7286682128906,302.2632141113281,293.1499938964844,293.1499938964844,278.1499938964844,36209.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159335494041444,1.0,0.0,0.0,3.674417018890381,3.674441337585449,9.008867323245796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.9443359375,0.0,1562.08203125,1895.4371337890625,0.0,3551.584228515625,0.9108867049217224,1.0,0.0,3.0,1.0,0.0
17942520,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7903578281402588,0.4673332273960113,0.4268593490123749,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8987352848052979,0.6967394351959229,0.7640231251716614,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8953719735145569,0.6899985074996948,0.4853750765323639,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7896092534065247,0.4662365019321441,0.4482636749744415,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6385350823402405,0.2421655505895614,1.1271216869354248,284.9472045898437,284.95001220703125,304.8182983398437,294.7298889160156,299.230712890625,297.2120056152344,284.9472045898437,1.0,0.7526909112930298,0.3524984717369079,0.3524984717369079,1.0,1.0,-3.7858726978302,1.0025533437728882,2.7833192348480225,0.1448032408952713,0.9025015830993652,0.9025015830993652,0.0,315.7701721191406,292.0,70251.2734375,0.0,5139.314453125,1.0,278.1499938964844,282.7197570800781,297.728515625,302.2627868652344,293.1499938964844,293.1499938964844,278.1499938964844,36209.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159228205680848,1.0,0.0,0.0,3.674103021621704,3.674127340316773,9.007327435028856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.2685546875,0.0,1561.728759765625,1895.4371337890625,0.0,3551.4853515625,0.9108164310455322,1.0,0.0,3.0,1.0,0.0
17942580,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7971049547195435,0.4667739570140838,0.4259208142757416,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9064396619796752,0.6955350637435913,0.7622016072273254,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9046238660812378,0.6924943923950195,0.4867744743824005,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7968436479568481,0.4665393829345703,0.4480868577957153,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6438217163085938,0.2423314750194549,1.1256569623947144,284.9472351074219,284.95001220703125,304.7860412597656,294.7263488769531,299.2178955078125,297.2122802734375,284.9472045898437,1.0,0.7468360066413879,0.3518699705600738,0.3518699705600738,1.0,1.0,-3.782546043395996,0.9994426369667052,2.7831034660339355,0.1425118595361709,0.9006553292274475,0.9006553292274475,0.0,303.924560546875,280.0,70138.21875,0.0,5052.77880859375,1.0,278.1499938964844,282.72222900390625,297.72491455078125,302.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36211.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156301617622375,1.0,0.0,0.0,3.666204690933228,3.666229009628296,8.968642646323133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.3134765625,0.0,1552.8603515625,1895.4371337890625,0.0,3548.77783203125,0.909050226211548,1.0,0.0,3.0,1.0,0.0
17942640,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7971049547195435,0.4667739570140838,0.4259208142757416,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9064396619796752,0.6955350637435913,0.7622016072273254,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9046238660812378,0.6924943923950195,0.4867744743824005,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7968436479568481,0.4665393829345703,0.4480868577957153,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6438217163085938,0.2423314750194549,1.1256569623947144,284.9472351074219,284.95001220703125,304.7860412597656,294.7263488769531,299.2178955078125,297.2122802734375,284.9472045898437,1.0,0.7468360066413879,0.3518699705600738,0.3518699705600738,1.0,1.0,-3.782546043395996,0.9994426369667052,2.7831034660339355,0.1425118595361709,0.9006553292274475,0.9006553292274475,0.0,303.924560546875,280.0,70138.21875,0.0,5052.77880859375,1.0,278.1499938964844,282.72222900390625,297.72491455078125,302.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36211.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156301617622375,1.0,0.0,0.0,3.666204690933228,3.666229009628296,8.968642646323133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.3134765625,0.0,1552.8603515625,1895.4371337890625,0.0,3548.77783203125,0.909050226211548,1.0,0.0,3.0,1.0,0.0
17942700,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8006671071052551,0.466499000787735,0.425455242395401,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9107211232185364,0.6949321627616882,0.7612890601158142,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9096916317939758,0.6937137842178345,0.4874522089958191,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8006505966186523,0.466690719127655,0.4479978382587433,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6466538906097412,0.2424209862947464,1.1249516010284424,284.9472351074219,284.95001220703125,304.76971435546875,294.7245788574219,299.2113952636719,297.2123413085937,284.9472351074219,1.0,0.7438878417015076,0.351555734872818,0.351555734872818,1.0,1.0,-3.7808918952941895,0.9978903532028198,2.783001661300659,0.1413758248090744,0.8997419476509094,0.8997419476509094,0.0,297.984619140625,280.0,70081.734375,0.0,5009.4833984375,1.0,278.1499938964844,282.7234802246094,297.7230834960937,302.24658203125,293.1499938964844,293.1499938964844,278.1499938964844,36211.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154756665229796,1.0,0.0,0.0,3.6622488498687744,3.662272930145264,8.9492988308848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.8486328125,0.0,1548.4288330078125,1895.4371337890625,0.0,3547.347900390625,0.908165693283081,1.0,0.0,3.0,1.0,0.0
17942760,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8043572306632996,0.4662269055843353,0.424992024898529,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9152987599372864,0.6943295001983643,0.7603762745857239,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9151294827461244,0.6949225068092346,0.4881204962730407,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8045855760574341,0.4668419659137726,0.4479085505008697,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6496225595474243,0.2425142377614975,1.124262452125549,284.947265625,284.95001220703125,304.7532653808594,294.7228088378906,299.2050476074219,297.2123718261719,284.947265625,1.0,0.740928053855896,0.35127654671669,0.35127654671669,1.0,1.0,-3.7792468070983887,0.9964503645896912,2.7827963829040527,0.1403545588254928,0.8988710641860962,0.8988710641860962,0.0,292.0395812988281,268.0,70026.734375,0.0,4966.21875,1.0,278.1499938964844,282.7247619628906,297.7212829589844,302.2412109375,293.1499938964844,293.1499938964844,278.45001220703125,36210.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153202176094056,1.0,0.0,0.0,3.658355951309204,3.658380031585693,8.930283001973294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.6865234375,0.0,1544.0650634765625,1895.4371337890625,0.0,3545.90966796875,0.9072944521903992,1.0,0.0,3.0,1.0,0.0
17942820,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.812631368637085,0.4663482904434204,0.4244979918003082,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9260388016700744,0.6938221454620361,0.7590866684913635,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9277328848838806,0.6980659365653992,0.4898211061954498,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8132414817810059,0.4676485955715179,0.44805708527565,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6565053462982178,0.2430115640163421,1.1237757205963137,285.02197265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1966552734375,297.2178955078125,285.0199890136719,1.0,0.7351728677749634,0.3507181406021118,0.3507181406021118,1.0,1.0,-3.7789323329925537,0.994499683380127,2.7844326496124268,0.1385168731212616,0.9932096004486084,0.9932096004486084,0.0,279.7264709472656,256.0,69466.0546875,0.0,4885.81201171875,1.0,278.4432678222656,282.8243713378906,297.7043151855469,302.1419677734375,293.1499938964844,293.1499938964844,278.1499938964844,32762.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909679651260376,1.0,0.0,0.0,3.79240608215332,3.792430877685547,9.596723202776047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.5615234375,0.0,1672.2822265625,1895.4371337890625,0.0,3493.63037109375,0.9348605275154114,1.0,0.0,3.0,1.0,0.0
17942880,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.812631368637085,0.4663482904434204,0.4244979918003082,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9260388016700744,0.6938221454620361,0.7590866684913635,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9277328848838806,0.6980659365653992,0.4898211061954498,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8132414817810059,0.4676485955715179,0.44805708527565,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6565053462982178,0.2430115640163421,1.1237757205963137,285.02197265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1966552734375,297.2178955078125,285.0199890136719,1.0,0.7351728677749634,0.3507181406021118,0.3507181406021118,1.0,1.0,-3.7789323329925537,0.994499683380127,2.7844326496124268,0.1385168731212616,0.9932096004486084,0.9932096004486084,0.0,279.7264709472656,256.0,69466.0546875,0.0,4885.81201171875,1.0,278.4432678222656,282.8243713378906,297.7043151855469,302.1419677734375,293.1499938964844,293.1499938964844,278.1499938964844,32762.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909679651260376,1.0,0.0,0.0,3.79240608215332,3.792430877685547,9.596723202776047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.5615234375,0.0,1672.2822265625,1895.4371337890625,0.0,3493.63037109375,0.9348605275154114,1.0,0.0,3.0,1.0,0.0
17942940,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8198387026786804,0.4650405347347259,0.423245906829834,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9361245036125184,0.6918736696243286,0.7569169998168945,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9395902156829834,0.6995887160301208,0.4908287227153778,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8209922909736633,0.4674467742443084,0.4477038085460663,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6631426811218262,0.2429599016904831,1.1222630739212036,284.8953552246094,284.95001220703125,304.686279296875,294.7157592773437,299.1788024902344,297.2113647460937,284.8965148925781,1.0,0.7292075753211975,0.3501597344875335,0.3501597344875335,1.0,1.0,-3.774136304855346,0.9911659955978394,2.7829701900482178,0.1365488320589065,0.8876287937164307,0.8876287937164307,0.0,268.3702087402344,244.0,70235.6953125,0.0,4798.5185546875,1.0,278.1563720703125,282.6805725097656,297.73760986328125,302.3070373535156,293.1499938964844,293.1499938964844,278.45001220703125,38221.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917557179927826,1.0,0.0,0.0,3.708907842636109,3.708932876586914,9.17878878681222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.7333984375,0.0,1616.5916748046875,1895.4371337890625,0.0,3566.597900390625,0.919985294342041,1.0,0.0,3.0,1.0,0.0
17943000,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8198387026786804,0.4650405347347259,0.423245906829834,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9361245036125184,0.6918736696243286,0.7569169998168945,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9395902156829834,0.6995887160301208,0.4908287227153778,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8209922909736633,0.4674467742443084,0.4477038085460663,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6631426811218262,0.2429599016904831,1.1222630739212036,284.8953552246094,284.95001220703125,304.686279296875,294.7157592773437,299.1788024902344,297.2113647460937,284.8965148925781,1.0,0.7292075753211975,0.3501597344875335,0.3501597344875335,1.0,1.0,-3.774136304855346,0.9911659955978394,2.7829701900482178,0.1365488320589065,0.8876287937164307,0.8876287937164307,0.0,268.3702087402344,244.0,70235.6953125,0.0,4798.5185546875,1.0,278.1563720703125,282.6805725097656,297.73760986328125,302.3070373535156,293.1499938964844,293.1499938964844,278.45001220703125,38221.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917557179927826,1.0,0.0,0.0,3.708907842636109,3.708932876586914,9.17878878681222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.7333984375,0.0,1616.5916748046875,1895.4371337890625,0.0,3566.597900390625,0.919985294342041,1.0,0.0,3.0,1.0,0.0
17943060,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8283705115318298,0.4649825096130371,0.4224247634410858,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9478753805160522,0.6911011338233948,0.755149245262146,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9530415534973145,0.7025038599967957,0.4922226965427398,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8299259543418884,0.4680239856243133,0.4475281834602356,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6710345149040222,0.2433073073625564,1.1208782196044922,284.99639892578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1679077148437,297.2150573730469,284.9952087402344,1.0,0.7231454849243164,0.3494831621646881,0.3494831621646881,1.0,1.0,-3.77108645439148,0.9880019426345824,2.7830843925476074,0.1340740621089935,0.9747642874717712,0.9747642874717712,0.0,256.2828063964844,247.0,69398.8828125,0.0,4711.8017578125,1.0,278.4435729980469,282.80572509765625,297.695556640625,302.1369934082031,293.1499938964844,293.1499938964844,278.1499938964844,33838.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109673500061036,1.0,0.0,0.0,3.803736925125122,3.803762197494507,9.654154382587876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.095703125,0.0,1694.1748046875,1895.4371337890625,0.0,3505.578857421875,0.9381587505340576,1.0,0.0,3.0,1.0,0.0
17943120,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8283705115318298,0.4649825096130371,0.4224247634410858,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9478753805160522,0.6911011338233948,0.755149245262146,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9530415534973145,0.7025038599967957,0.4922226965427398,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8299259543418884,0.4680239856243133,0.4475281834602356,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6710345149040222,0.2433073073625564,1.1208782196044922,284.99639892578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1679077148437,297.2150573730469,284.9952087402344,1.0,0.7231454849243164,0.3494831621646881,0.3494831621646881,1.0,1.0,-3.77108645439148,0.9880019426345824,2.7830843925476074,0.1340740621089935,0.9747642874717712,0.9747642874717712,0.0,256.2828063964844,247.0,69398.8828125,0.0,4711.8017578125,1.0,278.4435729980469,282.80572509765625,297.695556640625,302.1369934082031,293.1499938964844,293.1499938964844,278.1499938964844,33838.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109673500061036,1.0,0.0,0.0,3.803736925125122,3.803762197494507,9.654154382587876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.095703125,0.0,1694.1748046875,1895.4371337890625,0.0,3505.578857421875,0.9381587505340576,1.0,0.0,3.0,1.0,0.0
17943180,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8312737941741943,0.463811308145523,0.4215015172958374,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9517414569854736,0.6892649531364441,0.7533295154571533,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9585015773773192,0.7041346430778503,0.4934626817703247,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8333507776260376,0.46786630153656,0.4474337995052337,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.674155056476593,0.243275836110115,1.1205730438232422,284.8969421386719,284.95001220703125,304.617431640625,294.7088928222656,299.1502380371094,297.2096862792969,284.8982849121094,1.0,0.7210870385169983,0.3488065600395202,0.3488065600395202,1.0,1.0,-3.769088983535767,0.9851387143135072,2.7839503288269043,0.1318962126970291,0.8798457384109497,0.8798457384109497,0.0,251.8534240722656,250.0,70008.90625,0.0,4677.5322265625,1.0,278.1564636230469,282.68719482421875,297.7251892089844,302.2795715332031,293.1499938964844,293.1499938964844,278.45001220703125,38742.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175606369972228,1.0,0.0,0.0,3.6913962364196777,3.6914212703704834,9.09231857804116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.814453125,0.0,1600.465576171875,1895.4371337890625,0.0,3566.62939453125,0.9166346788406372,1.0,0.0,3.0,1.0,0.0
17943240,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8312737941741943,0.463811308145523,0.4215015172958374,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9517414569854736,0.6892649531364441,0.7533295154571533,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9585015773773192,0.7041346430778503,0.4934626817703247,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8333507776260376,0.46786630153656,0.4474337995052337,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.674155056476593,0.243275836110115,1.1205730438232422,284.8969421386719,284.95001220703125,304.617431640625,294.7088928222656,299.1502380371094,297.2096862792969,284.8982849121094,1.0,0.7210870385169983,0.3488065600395202,0.3488065600395202,1.0,1.0,-3.769088983535767,0.9851387143135072,2.7839503288269043,0.1318962126970291,0.8798457384109497,0.8798457384109497,0.0,251.8534240722656,250.0,70008.90625,0.0,4677.5322265625,1.0,278.1564636230469,282.68719482421875,297.7251892089844,302.2795715332031,293.1499938964844,293.1499938964844,278.45001220703125,38742.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175606369972228,1.0,0.0,0.0,3.6913962364196777,3.6914212703704834,9.09231857804116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.814453125,0.0,1600.465576171875,1895.4371337890625,0.0,3566.62939453125,0.9166346788406372,1.0,0.0,3.0,1.0,0.0
17943300,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8316197395324707,0.4637417793273926,0.4211265742778778,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9521301984786988,0.688835859298706,0.7524942755699158,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9597313404083252,0.7055497765541077,0.4941663742065429,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8339231014251709,0.4681020677089691,0.4474225342273712,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6746689081192017,0.2434046566486358,1.1204952001571655,285.01226806640625,284.95001220703125,304.5999755859375,294.70721435546875,299.1445007324219,297.2110900878906,285.0133361816406,1.0,0.7207252979278564,0.3484682738780975,0.3484682738780975,1.0,1.0,-3.7684943675994873,0.98383629322052,2.784658193588257,0.1307120472192764,0.9590945839881896,0.9590945839881896,0.0,251.11428833007807,250.0,69089.90625,0.0,4671.08544921875,1.0,278.40301513671875,282.8209533691406,297.677978515625,302.0581970214844,293.1499938964844,293.1499938964844,278.45001220703125,34473.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121172428131104,1.0,0.0,0.0,3.732628107070923,3.7326526641845694,9.296569487560192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.79296875,0.0,1615.37109375,1895.4371337890625,0.0,3516.241943359375,0.9242628812789916,1.0,0.0,3.0,1.0,0.0
17943360,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8321337103843689,0.463792473077774,0.4211545884609222,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9526427388191224,0.6885667443275452,0.75216144323349,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.961082637310028,0.7070785164833069,0.4952157437801361,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8345969319343567,0.468466192483902,0.4477221965789795,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6752943396568298,0.2436303347349167,1.1212831735610962,285.0006103515625,284.95001220703125,304.5823974609375,294.70556640625,299.1402282714844,297.2137756347656,284.99951171875,1.0,0.7208300828933716,0.3481937348842621,0.3481937348842621,1.0,1.0,-3.7707486152648926,0.9835979342460632,2.787150621414185,0.1300214827060699,0.9706352949142456,0.9706352949142456,0.0,250.6207275390625,253.0,69249.078125,0.0,4674.39404296875,1.0,278.4435119628906,282.8133239746094,297.6865539550781,302.1158142089844,293.1499938964844,293.1499938964844,278.1499938964844,33813.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105357527732848,1.0,0.0,0.0,3.788851022720337,3.788876056671143,9.578739081916865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.095703125,0.0,1676.2210693359375,1895.4371337890625,0.0,3501.5751953125,0.9348361492156982,1.0,0.0,3.0,1.0,0.0
17943420,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.830593466758728,0.4625612795352936,0.4203999638557434,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9504652619361876,0.6867097616195679,0.7505903244018555,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9606059789657592,0.7086230516433716,0.4965719878673553,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8335636258125305,0.4682506024837494,0.4478080570697784,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6744182705879211,0.2435424923896789,1.1218314170837402,284.9011535644531,284.95001220703125,304.54693603515625,294.70233154296875,299.1230773925781,297.2079772949219,284.9022216796875,1.0,0.7214593291282654,0.3476446568965912,0.3476446568965912,1.0,1.0,-3.7706027030944815,0.9817181825637816,2.788884401321411,0.1284993141889572,0.8790711164474487,0.8790711164474487,0.0,251.9558868408203,256.0,69917.2734375,0.0,4682.58154296875,1.0,278.156982421875,282.6937255859375,297.7185363769531,302.2655639648437,293.1499938964844,293.1499938964844,278.45001220703125,38530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917191207408905,1.0,0.0,0.0,3.68198299407959,3.682007789611816,9.046005402524316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.2421875,0.0,1588.1429443359375,1895.4371337890625,0.0,3563.21484375,0.9144010543823242,1.0,0.0,3.0,1.0,0.0
17943480,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.830593466758728,0.4625612795352936,0.4203999638557434,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9504652619361876,0.6867097616195679,0.7505903244018555,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9606059789657592,0.7086230516433716,0.4965719878673553,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8335636258125305,0.4682506024837494,0.4478080570697784,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6744182705879211,0.2435424923896789,1.1218314170837402,284.9011535644531,284.95001220703125,304.54693603515625,294.70233154296875,299.1230773925781,297.2079772949219,284.9022216796875,1.0,0.7214593291282654,0.3476446568965912,0.3476446568965912,1.0,1.0,-3.7706027030944815,0.9817181825637816,2.788884401321411,0.1284993141889572,0.8790711164474487,0.8790711164474487,0.0,251.9558868408203,256.0,69917.2734375,0.0,4682.58154296875,1.0,278.156982421875,282.6937255859375,297.7185363769531,302.2655639648437,293.1499938964844,293.1499938964844,278.45001220703125,38530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917191207408905,1.0,0.0,0.0,3.68198299407959,3.682007789611816,9.046005402524316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.2421875,0.0,1588.1429443359375,1895.4371337890625,0.0,3563.21484375,0.9144010543823242,1.0,0.0,3.0,1.0,0.0
17943540,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.82914137840271,0.462446004152298,0.4200924932956695,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9482342600822448,0.6859356760978699,0.7494970560073853,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.960153579711914,0.7114397883415222,0.4983364939689636,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8324835896492004,0.4687591195106506,0.448138564825058,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6734549403190613,0.2438232749700546,1.1227840185165403,285.0020751953125,284.95001220703125,304.5111389160156,294.6991882324219,299.11285400390625,297.2112731933594,285.0013122558594,1.0,0.7225803136825562,0.3470955789089203,0.3470955789089203,1.0,1.0,-3.7727458477020255,0.9805444478988647,2.792201519012451,0.1269276291131973,0.9697642922401428,0.9697642922401428,0.0,253.6365509033203,259.0,69178.4921875,0.0,4699.61181640625,1.0,278.44256591796875,282.8174743652344,297.681640625,302.10601806640625,293.1499938964844,293.1499938964844,278.1499938964844,33797.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104068279266356,1.0,0.0,0.0,3.7801742553710938,3.78019905090332,9.534916785014502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.9609375,0.0,1665.808349609375,1895.4371337890625,0.0,3500.378662109375,0.933089017868042,1.0,0.0,3.0,1.0,0.0
17943600,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.82914137840271,0.462446004152298,0.4200924932956695,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9482342600822448,0.6859356760978699,0.7494970560073853,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.960153579711914,0.7114397883415222,0.4983364939689636,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8324835896492004,0.4687591195106506,0.448138564825058,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6734549403190613,0.2438232749700546,1.1227840185165403,285.0020751953125,284.95001220703125,304.5111389160156,294.6991882324219,299.11285400390625,297.2112731933594,285.0013122558594,1.0,0.7225803136825562,0.3470955789089203,0.3470955789089203,1.0,1.0,-3.7727458477020255,0.9805444478988647,2.792201519012451,0.1269276291131973,0.9697642922401428,0.9697642922401428,0.0,253.6365509033203,259.0,69178.4921875,0.0,4699.61181640625,1.0,278.44256591796875,282.8174743652344,297.681640625,302.10601806640625,293.1499938964844,293.1499938964844,278.1499938964844,33797.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104068279266356,1.0,0.0,0.0,3.7801742553710938,3.78019905090332,9.534916785014502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.9609375,0.0,1665.808349609375,1895.4371337890625,0.0,3500.378662109375,0.933089017868042,1.0,0.0,3.0,1.0,0.0
17943660,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8264033794403076,0.4611354470252991,0.4193158447742462,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9443660378456116,0.6840077042579651,0.747911274433136,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9580739736557008,0.7128571271896362,0.4996450543403625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8302416801452637,0.4684539139270782,0.4481964707374573,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6714797019958496,0.2436670809984207,1.123296856880188,284.9017944335937,284.95001220703125,304.4749755859375,294.6961364746094,299.0947570800781,297.2049255371094,284.9029541015625,1.0,0.7238768935203552,0.3464801013469696,0.3464801013469696,1.0,1.0,-3.772424936294556,0.9783951044082642,2.794029951095581,0.1251996457576751,0.8781849145889282,0.8781849145889282,0.0,256.5009460449219,262.0,69843.734375,0.0,4717.15673828125,1.0,278.1565856933594,282.697021484375,297.7131042480469,302.2556457519531,293.1499938964844,293.1499938964844,278.45001220703125,38580.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171397089958192,1.0,0.0,0.0,3.675094366073608,3.675119161605835,9.01218925264402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4541015625,0.0,1580.7105712890625,1895.4371337890625,0.0,3562.738525390625,0.912898600101471,1.0,0.0,3.0,1.0,0.0
17943720,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8264033794403076,0.4611354470252991,0.4193158447742462,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9443660378456116,0.6840077042579651,0.747911274433136,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9580739736557008,0.7128571271896362,0.4996450543403625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8302416801452637,0.4684539139270782,0.4481964707374573,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6714797019958496,0.2436670809984207,1.123296856880188,284.9017944335937,284.95001220703125,304.4749755859375,294.6961364746094,299.0947570800781,297.2049255371094,284.9029541015625,1.0,0.7238768935203552,0.3464801013469696,0.3464801013469696,1.0,1.0,-3.772424936294556,0.9783951044082642,2.794029951095581,0.1251996457576751,0.8781849145889282,0.8781849145889282,0.0,256.5009460449219,262.0,69843.734375,0.0,4717.15673828125,1.0,278.1565856933594,282.697021484375,297.7131042480469,302.2556457519531,293.1499938964844,293.1499938964844,278.45001220703125,38580.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171397089958192,1.0,0.0,0.0,3.675094366073608,3.675119161605835,9.01218925264402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4541015625,0.0,1580.7105712890625,1895.4371337890625,0.0,3562.738525390625,0.912898600101471,1.0,0.0,3.0,1.0,0.0
17943780,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8243506550788879,0.460958868265152,0.4189723134040832,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9412561655044556,0.6831731200218201,0.7467778325080872,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9567939043045044,0.7155729532241821,0.5013521313667297,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8285537362098694,0.4688867032527923,0.4484790861606598,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6699631214141846,0.2438941746950149,1.1241291761398315,285.0009460449219,284.95001220703125,304.4385070800781,294.6932373046875,299.08367919921875,297.2078552246094,284.99981689453125,1.0,0.7253037095069885,0.3458646237850189,0.3458646237850189,1.0,1.0,-3.774211168289185,0.976887822151184,2.79732346534729,0.1233894079923629,0.9676631093025208,0.9676631093025208,0.0,258.96533203125,265.0,69113.5234375,0.0,4738.23876953125,1.0,278.4431457519531,282.81890869140625,297.6753234863281,302.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,33766.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103004932403564,1.0,0.0,0.0,3.7763519287109375,3.776376962661743,9.515645160718122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.59375,0.0,1661.046875,1895.4371337890625,0.0,3499.39208984375,0.9319214224815368,1.0,0.0,3.0,1.0,0.0
17943840,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8243506550788879,0.460958868265152,0.4189723134040832,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9412561655044556,0.6831731200218201,0.7467778325080872,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9567939043045044,0.7155729532241821,0.5013521313667297,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8285537362098694,0.4688867032527923,0.4484790861606598,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6699631214141846,0.2438941746950149,1.1241291761398315,285.0009460449219,284.95001220703125,304.4385070800781,294.6932373046875,299.08367919921875,297.2078552246094,284.99981689453125,1.0,0.7253037095069885,0.3458646237850189,0.3458646237850189,1.0,1.0,-3.774211168289185,0.976887822151184,2.79732346534729,0.1233894079923629,0.9676631093025208,0.9676631093025208,0.0,258.96533203125,265.0,69113.5234375,0.0,4738.23876953125,1.0,278.4431457519531,282.81890869140625,297.6753234863281,302.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,33766.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103004932403564,1.0,0.0,0.0,3.7763519287109375,3.776376962661743,9.515645160718122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.59375,0.0,1661.046875,1895.4371337890625,0.0,3499.39208984375,0.9319214224815368,1.0,0.0,3.0,1.0,0.0
17943900,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8232039213180542,0.4603465497493744,0.4187753796577453,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9395495057106018,0.6822694540023804,0.7462195158004761,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9559794068336488,0.7162987589836121,0.5021619200706482,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.827617883682251,0.4687730669975281,0.4486416578292846,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6691522002220154,0.2438505142927169,1.1247414350509644,284.8763122558594,284.95001220703125,304.4201354980469,294.6918334960937,299.0751037597656,297.2052917480469,284.87506103515625,1.0,0.7260923981666565,0.3455568850040436,0.3455568850040436,1.0,1.0,-3.7753055095672607,0.9761877059936525,2.7991178035736084,0.1226563230156898,0.8804441690444946,0.8804441690444946,0.0,260.368408203125,265.0,70080.078125,0.0,4750.45556640625,1.0,278.19500732421875,282.6767578125,297.7203063964844,302.3171691894531,293.1499938964844,293.1499938964844,278.1499938964844,37652.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91570782661438,1.0,0.0,0.0,3.7413253784179688,3.7413506507873535,9.339943858321932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.19921875,0.0,1649.8385009765625,1895.4371337890625,0.0,3549.495849609375,0.9249563217163086,1.0,0.0,3.0,1.0,0.0
17943960,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8213703632354736,0.4596062004566192,0.4181705117225647,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.936982035636902,0.6812030076980591,0.745161235332489,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9543273448944092,0.7168949842453003,0.502606987953186,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8260675072669983,0.4685185849666595,0.4484913945198059,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6677749156951904,0.2436986565589904,1.1245259046554563,284.90216064453125,284.95001220703125,304.4017028808594,294.6904602050781,299.06549072265625,297.2013854980469,284.9034118652344,1.0,0.7267286777496338,0.3452721834182739,0.3452721834182739,1.0,1.0,-3.773568630218506,0.974703013896942,2.798865556716919,0.1217129528522491,0.8769075274467468,0.8769075274467468,0.0,262.2136535644531,268.0,69763.296875,0.0,4757.330078125,1.0,278.1569519042969,282.700439453125,297.7071838378906,302.2445983886719,293.1499938964844,293.1499938964844,278.45001220703125,38560.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170110821723938,1.0,0.0,0.0,3.668392181396485,3.668416976928711,8.979348535831377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.0576171875,0.0,1572.983154296875,1895.4371337890625,0.0,3561.549560546875,0.9114753603935242,1.0,0.0,3.0,1.0,0.0
17944020,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8192017078399658,0.4593867063522339,0.4177980720996856,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.933684468269348,0.6803242564201355,0.7439925074577332,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9528546929359436,0.7195233106613159,0.504259467124939,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8242669105529785,0.4688931405544281,0.4487280547618866,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6661717891693115,0.2438955903053283,1.1252576112747192,285.0004272460937,284.95001220703125,304.3646240234375,294.6878356933594,299.0545349121094,297.2041931152344,284.9992980957031,1.0,0.7281975150108337,0.3447027206420898,0.3447027206420898,1.0,1.0,-3.775041103363037,0.9732500910758972,2.801791191101074,0.1200391948223114,0.9656131267547609,0.9656131267547609,0.0,264.8704528808594,271.0,69036.1484375,0.0,4778.7666015625,1.0,278.4433288574219,282.82147216796875,297.6696472167969,302.0849914550781,293.1499938964844,293.1499938964844,278.1499938964844,33746.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101489186286926,1.0,0.0,0.0,3.7700252532958975,3.770050048828125,9.483787266617584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0390625,0.0,1653.432373046875,1895.4371337890625,0.0,3497.985595703125,0.9304985404014589,1.0,0.0,3.0,1.0,0.0
17944080,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8192017078399658,0.4593867063522339,0.4177980720996856,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.933684468269348,0.6803242564201355,0.7439925074577332,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9528546929359436,0.7195233106613159,0.504259467124939,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8242669105529785,0.4688931405544281,0.4487280547618866,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6661717891693115,0.2438955903053283,1.1252576112747192,285.0004272460937,284.95001220703125,304.3646240234375,294.6878356933594,299.0545349121094,297.2041931152344,284.9992980957031,1.0,0.7281975150108337,0.3447027206420898,0.3447027206420898,1.0,1.0,-3.775041103363037,0.9732500910758972,2.801791191101074,0.1200391948223114,0.9656131267547609,0.9656131267547609,0.0,264.8704528808594,271.0,69036.1484375,0.0,4778.7666015625,1.0,278.4433288574219,282.82147216796875,297.6696472167969,302.0849914550781,293.1499938964844,293.1499938964844,278.1499938964844,33746.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101489186286926,1.0,0.0,0.0,3.7700252532958975,3.770050048828125,9.483787266617584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.0390625,0.0,1653.432373046875,1895.4371337890625,0.0,3497.985595703125,0.9304985404014589,1.0,0.0,3.0,1.0,0.0
17944140,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8161863684654236,0.4580027759075165,0.4169678390026092,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9293707609176636,0.6783235669136047,0.7423412799835205,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9503068923950196,0.7207578420639038,0.5054551362991333,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8217626810073853,0.4684748351573944,0.4486938118934631,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6639974117279053,0.2436766475439071,1.125558853149414,284.90203857421875,284.95001220703125,304.3272705078125,294.68536376953125,299.036376953125,297.1977233886719,284.9030456542969,1.0,0.7296208739280701,0.3441332876682281,0.3441332876682281,1.0,1.0,-3.774085760116577,0.9710507988929749,2.803035020828247,0.1184242665767669,0.8750937581062317,0.8750937581062317,0.0,268.2124328613281,274.0,69682.3671875,0.0,4797.548828125,1.0,278.1571044921875,282.7032165527344,297.7017517089844,302.23370361328125,293.1499938964844,293.1499938964844,278.45001220703125,38521.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168374538421632,1.0,0.0,0.0,3.6621387004852295,3.662163257598877,8.948759955273999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.5810546875,0.0,1565.643798828125,1895.4371337890625,0.0,3559.944091796875,0.9099779725074768,1.0,0.0,3.0,1.0,0.0
