time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8161863684654236,0.4580027759075165,0.4169678390026092,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9293707609176636,0.6783235669136047,0.7423412799835205,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9503068923950196,0.7207578420639038,0.5054551362991333,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8217626810073853,0.4684748351573944,0.4486938118934631,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6639974117279053,0.2436766475439071,1.125558853149414,284.90203857421875,284.95001220703125,304.3272705078125,294.68536376953125,299.036376953125,297.1977233886719,284.9030456542969,1.0,0.7296208739280701,0.3441332876682281,0.3441332876682281,1.0,1.0,-3.774085760116577,0.9710507988929749,2.803035020828247,0.1184242665767669,0.8750937581062317,0.8750937581062317,0.0,268.2124328613281,274.0,69682.3671875,0.0,4797.548828125,1.0,278.1571044921875,282.7032165527344,297.7017517089844,302.23370361328125,293.1499938964844,293.1499938964844,278.45001220703125,38521.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168374538421632,1.0,0.0,0.0,3.6621387004852295,3.662163257598877,8.948759955273999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.5810546875,0.0,1565.643798828125,1895.4371337890625,0.0,3559.944091796875,0.9099779725074768,1.0,0.0,3.0,1.0,0.0
17944260,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8140063285827637,0.4577437341213226,0.4165733158588409,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9261029958724976,0.6774094104766846,0.7411491870880127,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9488104581832886,0.7232980728149414,0.5070569515228271,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8199687004089355,0.4688018560409546,0.4488939940929413,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6624292731285095,0.2438526302576065,1.126220941543579,285.0003662109375,284.95001220703125,304.2897033691406,294.68310546875,299.02557373046875,297.2004699707031,284.99957275390625,1.0,0.7310709357261658,0.3436096608638763,0.3436096608638763,1.0,1.0,-3.7753190994262695,0.969670295715332,2.805648803710937,0.1168840825557708,0.9635534882545472,0.9635534882545472,0.0,270.9071655273437,277.0,68948.3515625,0.0,4818.54931640625,1.0,278.44244384765625,282.8248291015625,297.6653137207031,302.0746459960937,293.1499938964844,293.1499938964844,278.1499938964844,33788.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099989533424376,1.0,0.0,0.0,3.761225461959839,3.7612502574920654,9.439565928914816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8828125,0.0,1643.419921875,1895.4371337890625,0.0,3496.593994140625,0.9288110733032228,1.0,0.0,3.0,1.0,0.0
17944320,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8140063285827637,0.4577437341213226,0.4165733158588409,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9261029958724976,0.6774094104766846,0.7411491870880127,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9488104581832886,0.7232980728149414,0.5070569515228271,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8199687004089355,0.4688018560409546,0.4488939940929413,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6624292731285095,0.2438526302576065,1.126220941543579,285.0003662109375,284.95001220703125,304.2897033691406,294.68310546875,299.02557373046875,297.2004699707031,284.99957275390625,1.0,0.7310709357261658,0.3436096608638763,0.3436096608638763,1.0,1.0,-3.7753190994262695,0.969670295715332,2.805648803710937,0.1168840825557708,0.9635534882545472,0.9635534882545472,0.0,270.9071655273437,277.0,68948.3515625,0.0,4818.54931640625,1.0,278.44244384765625,282.8248291015625,297.6653137207031,302.0746459960937,293.1499938964844,293.1499938964844,278.1499938964844,33788.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099989533424376,1.0,0.0,0.0,3.761225461959839,3.7612502574920654,9.439565928914816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8828125,0.0,1643.419921875,1895.4371337890625,0.0,3496.593994140625,0.9288110733032228,1.0,0.0,3.0,1.0,0.0
17944380,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8109719157218933,0.4563348889350891,0.4157125353813171,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9218840003013612,0.6753905415534973,0.7394676804542542,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9462572932243348,0.72445148229599,0.5081905126571655,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8174867630004883,0.4683460295200348,0.448818951845169,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6603204607963562,0.2436174154281616,1.1264381408691406,284.9025573730469,284.95001220703125,304.2518920898437,294.6810302734375,299.0076904296875,297.1941223144531,284.9035339355469,1.0,0.732463538646698,0.3430860042572021,0.3430860042572021,1.0,1.0,-3.774070024490357,0.9675347208976746,2.806535243988037,0.1153928786516189,0.8735236525535583,0.8735236525535583,0.0,274.2709655761719,280.0,69589.7734375,0.0,4836.60498046875,1.0,278.1571655273437,282.7069702148437,297.6972045898437,302.2230224609375,293.1499938964844,293.1499938964844,278.45001220703125,38520.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166162610054016,1.0,0.0,0.0,3.6543354988098153,3.654360055923462,8.910665201256052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.58984375,0.0,1556.8778076171875,1895.4371337890625,0.0,3557.898681640625,0.9082487225532532,1.0,0.0,3.0,1.0,0.0
17944440,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8109719157218933,0.4563348889350891,0.4157125353813171,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9218840003013612,0.6753905415534973,0.7394676804542542,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9462572932243348,0.72445148229599,0.5081905126571655,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8174867630004883,0.4683460295200348,0.448818951845169,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6603204607963562,0.2436174154281616,1.1264381408691406,284.9025573730469,284.95001220703125,304.2518920898437,294.6810302734375,299.0076904296875,297.1941223144531,284.9035339355469,1.0,0.732463538646698,0.3430860042572021,0.3430860042572021,1.0,1.0,-3.774070024490357,0.9675347208976746,2.806535243988037,0.1153928786516189,0.8735236525535583,0.8735236525535583,0.0,274.2709655761719,280.0,69589.7734375,0.0,4836.60498046875,1.0,278.1571655273437,282.7069702148437,297.6972045898437,302.2230224609375,293.1499938964844,293.1499938964844,278.45001220703125,38520.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166162610054016,1.0,0.0,0.0,3.6543354988098153,3.654360055923462,8.910665201256052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.58984375,0.0,1556.8778076171875,1895.4371337890625,0.0,3557.898681640625,0.9082487225532532,1.0,0.0,3.0,1.0,0.0
17944500,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8095653057098389,0.4561328589916229,0.4153177440166473,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9199352860450744,0.6748479604721069,0.7386332750320435,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9451449513435364,0.7256316542625427,0.5088006854057312,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8163321018218994,0.4684295654296875,0.4487610757350921,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.659325361251831,0.2436493039131164,1.1263583898544312,285.01318359375,284.95001220703125,304.23291015625,294.6800537109375,299.0017395019531,297.19488525390625,285.0137023925781,1.0,0.7331017255783081,0.3428241908550262,0.3428241908550262,1.0,1.0,-3.773282766342163,0.9664243459701538,2.806858539581299,0.1144834011793136,0.9509453773498536,0.9509453773498536,0.0,275.8129272460937,280.0,68708.328125,0.0,4844.26708984375,1.0,278.4017333984375,282.8357238769531,297.6512756347656,302.0067443847656,293.1499938964844,293.1499938964844,278.45001220703125,34287.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112434387207032,1.0,0.0,0.0,3.699045896530152,3.6990699768066406,9.130041007665568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.0712890625,0.0,1575.43310546875,1895.4371337890625,0.0,3508.139892578125,0.9164834022521972,1.0,0.0,3.0,1.0,0.0
17944560,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8087577223777771,0.4560412764549255,0.415284126996994,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9187071919441224,0.6744481325149536,0.7382426857948303,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9447532892227172,0.7269143462181091,0.5097330212593079,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8156976103782654,0.4686324298381805,0.4489792287349701,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6587981581687927,0.2437769919633865,1.1270240545272827,284.99969482421875,284.95001220703125,304.2138977050781,294.6791381835937,298.99688720703125,297.1968688964844,284.99853515625,1.0,0.7338800430297852,0.3425703942775726,0.3425703942775726,1.0,1.0,-3.775017023086548,0.9660963416099548,2.808920621871948,0.1138500720262527,0.9611147046089172,0.9611147046089172,0.0,276.9803466796875,283.0,68861.6015625,0.0,4856.87548828125,1.0,278.4433898925781,282.82733154296875,297.6604309082031,302.0641174316406,293.1499938964844,293.1499938964844,278.1499938964844,33726.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097009301185608,1.0,0.0,0.0,3.75560998916626,3.7556345462799072,9.411400014869288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.2119140625,0.0,1636.3677978515625,1895.4371337890625,0.0,3493.828125,0.9272587299346924,1.0,0.0,3.0,1.0,0.0
17944620,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.805689811706543,0.454604834318161,0.4144038558006286,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9146817326545716,0.6724083423614502,0.7365438938140869,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9422409534454346,0.7279918789863586,0.5108200311660767,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8132442235946655,0.4681385457515716,0.4488721489906311,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.65677809715271,0.2435281872749328,1.1271876096725464,284.9030456542969,284.95001220703125,304.1756896972656,294.677490234375,298.9791564941406,297.19061279296875,284.90399169921875,1.0,0.7352402806282043,0.3420628309249878,0.3420628309249878,1.0,1.0,-3.7735671997070312,0.963954210281372,2.809612989425659,0.1123884469270706,0.8719059228897095,0.8719059228897095,0.0,280.337890625,286.0,69492.4609375,0.0,4874.2880859375,1.0,278.1572265625,282.7108154296875,297.6935729980469,302.2130432128906,293.1499938964844,293.1499938964844,278.45001220703125,38522.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163403511047364,1.0,0.0,0.0,3.646225690841675,3.646250009536743,8.87115902514779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.29296875,0.0,1547.831298828125,1895.4371337890625,0.0,3555.34765625,0.906446635723114,1.0,0.0,3.0,1.0,0.0
17944680,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.805689811706543,0.454604834318161,0.4144038558006286,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9146817326545716,0.6724083423614502,0.7365438938140869,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9422409534454346,0.7279918789863586,0.5108200311660767,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8132442235946655,0.4681385457515716,0.4488721489906311,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.65677809715271,0.2435281872749328,1.1271876096725464,284.9030456542969,284.95001220703125,304.1756896972656,294.677490234375,298.9791564941406,297.19061279296875,284.90399169921875,1.0,0.7352402806282043,0.3420628309249878,0.3420628309249878,1.0,1.0,-3.7735671997070312,0.963954210281372,2.809612989425659,0.1123884469270706,0.8719059228897095,0.8719059228897095,0.0,280.337890625,286.0,69492.4609375,0.0,4874.2880859375,1.0,278.1572265625,282.7108154296875,297.6935729980469,302.2130432128906,293.1499938964844,293.1499938964844,278.45001220703125,38522.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163403511047364,1.0,0.0,0.0,3.646225690841675,3.646250009536743,8.87115902514779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.29296875,0.0,1547.831298828125,1895.4371337890625,0.0,3555.34765625,0.906446635723114,1.0,0.0,3.0,1.0,0.0
17944740,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8034522533416748,0.4542738795280456,0.4139535129070282,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9116745591163636,0.6714344620704651,0.7352988123893738,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.940766990184784,0.730383574962616,0.5123211741447449,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8114652037620544,0.4683830142021179,0.4490008056163788,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6553200483322144,0.2436737567186355,1.127729058265686,284.9993591308594,284.95001220703125,304.1373596191406,294.67608642578125,298.9683532714844,297.1933898925781,284.99853515625,1.0,0.7366257905960083,0.3415552675724029,0.3415552675724029,1.0,1.0,-3.774325609207153,0.9624866843223572,2.8118391036987305,0.1108469441533088,0.9588794708251952,0.9588794708251952,0.0,283.0419616699219,289.0,68768.0078125,0.0,4893.9775390625,1.0,278.4423217773437,282.8306579589844,297.6580505371094,302.0555114746094,293.1499938964844,293.1499938964844,278.1499938964844,33781.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094546437263488,1.0,0.0,0.0,3.746290445327759,3.7463150024414062,9.3647497578786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.1240234375,0.0,1625.92138671875,1895.4371337890625,0.0,3491.542236328125,0.9254388213157654,1.0,0.0,3.0,1.0,0.0
17944800,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8034522533416748,0.4542738795280456,0.4139535129070282,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9116745591163636,0.6714344620704651,0.7352988123893738,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.940766990184784,0.730383574962616,0.5123211741447449,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8114652037620544,0.4683830142021179,0.4490008056163788,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6553200483322144,0.2436737567186355,1.127729058265686,284.9993591308594,284.95001220703125,304.1373596191406,294.67608642578125,298.9683532714844,297.1933898925781,284.99853515625,1.0,0.7366257905960083,0.3415552675724029,0.3415552675724029,1.0,1.0,-3.774325609207153,0.9624866843223572,2.8118391036987305,0.1108469441533088,0.9588794708251952,0.9588794708251952,0.0,283.0419616699219,289.0,68768.0078125,0.0,4893.9775390625,1.0,278.4423217773437,282.8306579589844,297.6580505371094,302.0555114746094,293.1499938964844,293.1499938964844,278.1499938964844,33781.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094546437263488,1.0,0.0,0.0,3.746290445327759,3.7463150024414062,9.3647497578786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.1240234375,0.0,1625.92138671875,1895.4371337890625,0.0,3491.542236328125,0.9254388213157654,1.0,0.0,3.0,1.0,0.0
17944860,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8003889918327332,0.4528097212314605,0.4130379259586334,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.907882034778595,0.6693718433380127,0.7335630655288696,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9382756352424622,0.7313958406448364,0.5133542418479919,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8089959621429443,0.4678496718406677,0.4488501846790313,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6533690094947815,0.2434117645025253,1.1278196573257446,284.9034729003906,284.95001220703125,304.098876953125,294.6749267578125,298.9507751464844,297.1872863769531,284.9044189453125,1.0,0.7379504442214966,0.3410564064979553,0.3410564064979553,1.0,1.0,-3.772589445114136,0.9602879881858826,2.8123013973236084,0.1093677580356597,0.8702244758605957,0.8702244758605957,0.0,286.4066467285156,292.0,69391.796875,0.0,4910.57666015625,1.0,278.1572570800781,282.7147827148437,297.6908264160156,302.20367431640625,293.1499938964844,293.1499938964844,278.45001220703125,38522.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160178899765016,1.0,0.0,0.0,3.637853622436523,3.637877941131592,8.830467663756281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.767578125,0.0,1538.5111083984375,1895.4371337890625,0.0,3552.36474609375,0.9045928716659546,1.0,0.0,3.0,1.0,0.0
17944920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8003889918327332,0.4528097212314605,0.4130379259586334,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.907882034778595,0.6693718433380127,0.7335630655288696,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9382756352424622,0.7313958406448364,0.5133542418479919,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8089959621429443,0.4678496718406677,0.4488501846790313,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6533690094947815,0.2434117645025253,1.1278196573257446,284.9034729003906,284.95001220703125,304.098876953125,294.6749267578125,298.9507751464844,297.1872863769531,284.9044189453125,1.0,0.7379504442214966,0.3410564064979553,0.3410564064979553,1.0,1.0,-3.772589445114136,0.9602879881858826,2.8123013973236084,0.1093677580356597,0.8702244758605957,0.8702244758605957,0.0,286.4066467285156,292.0,69391.796875,0.0,4910.57666015625,1.0,278.1572570800781,282.7147827148437,297.6908264160156,302.20367431640625,293.1499938964844,293.1499938964844,278.45001220703125,38522.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160178899765016,1.0,0.0,0.0,3.637853622436523,3.637877941131592,8.830467663756281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.767578125,0.0,1538.5111083984375,1895.4371337890625,0.0,3552.36474609375,0.9045928716659546,1.0,0.0,3.0,1.0,0.0
17944980,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.798187792301178,0.4524453580379486,0.4125564396381378,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9050836563110352,0.6683684587478638,0.7322853803634644,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9368219375610352,0.7337304353713989,0.5148119926452637,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8071967363357544,0.4680535495281219,0.4489397704601288,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6519628763198853,0.2435446679592132,1.1283024549484253,284.9982604980469,284.95001220703125,304.060302734375,294.67401123046875,298.9400634765625,297.19012451171875,284.9971618652344,1.0,0.7393026947975159,0.3405575752258301,0.3405575752258301,1.0,1.0,-3.773106336593628,0.958777129650116,2.814329147338867,0.1078102514147758,0.956179141998291,0.956179141998291,0.0,289.1122436523437,295.0,68675.9609375,0.0,4929.56689453125,1.0,278.44305419921875,282.8330383300781,297.65533447265625,302.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,33737.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090591073036194,1.0,0.0,0.0,3.7401862144470215,3.74021053314209,9.334256105830718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.431640625,0.0,1618.4884033203125,1895.4371337890625,0.0,3487.86962890625,0.923768937587738,1.0,0.0,3.0,1.0,0.0
17945040,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.798187792301178,0.4524453580379486,0.4125564396381378,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9050836563110352,0.6683684587478638,0.7322853803634644,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9368219375610352,0.7337304353713989,0.5148119926452637,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8071967363357544,0.4680535495281219,0.4489397704601288,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6519628763198853,0.2435446679592132,1.1283024549484253,284.9982604980469,284.95001220703125,304.060302734375,294.67401123046875,298.9400634765625,297.19012451171875,284.9971618652344,1.0,0.7393026947975159,0.3405575752258301,0.3405575752258301,1.0,1.0,-3.773106336593628,0.958777129650116,2.814329147338867,0.1078102514147758,0.956179141998291,0.956179141998291,0.0,289.1122436523437,295.0,68675.9609375,0.0,4929.56689453125,1.0,278.44305419921875,282.8330383300781,297.65533447265625,302.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,33737.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090591073036194,1.0,0.0,0.0,3.7401862144470215,3.74021053314209,9.334256105830718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.431640625,0.0,1618.4884033203125,1895.4371337890625,0.0,3487.86962890625,0.923768937587738,1.0,0.0,3.0,1.0,0.0
17945100,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7970006465911865,0.4517523944377899,0.4122826755046844,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.903640866279602,0.6673940420150757,0.7316434979438782,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9359703660011292,0.734259307384491,0.5154907703399658,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.806230366230011,0.4678286612033844,0.4489985406398773,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6512460112571716,0.2434563934803009,1.1287260055541992,284.87646484375,284.95001220703125,304.0409545898437,294.6736755371094,298.93182373046875,297.1877136230469,284.8755798339844,1.0,0.7400267720222473,0.3403081595897674,0.3403081595897674,1.0,1.0,-3.7735109329223633,0.9580591320991516,2.8154518604278564,0.1071876436471939,0.8702948093414307,0.8702948093414307,0.0,290.5915222167969,295.0,69595.9609375,0.0,4940.29345703125,1.0,278.19586181640625,282.6943664550781,297.7015686035156,302.267333984375,293.1499938964844,293.1499938964844,278.1499938964844,37829.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914420485496521,1.0,0.0,0.0,3.701007127761841,3.7010319232940674,9.139724852502696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.4599609375,0.0,1604.539306640625,1895.4371337890625,0.0,3537.580810546875,0.9159950017929076,1.0,0.0,3.0,1.0,0.0
17945160,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7951966524124146,0.4509517550468445,0.4116195440292358,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9016144275665284,0.6662809252738953,0.7305277585983276,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9343875646591188,0.7346820831298828,0.5158092975616455,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8047089576721191,0.4674807786941528,0.4487555921077728,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6500938534736633,0.2432710379362106,1.12834894657135,284.90447998046875,284.95001220703125,304.0216064453125,294.6733703613281,298.92266845703125,297.1841735839844,284.90557861328125,1.0,0.7405964732170105,0.3400768637657165,0.3400768637657165,1.0,1.0,-3.771185159683228,0.9565823078155518,2.814602851867676,0.1063503697514534,0.8688684701919556,0.8688684701919556,0.0,292.4680480957031,298.0,69280.4453125,0.0,4945.54052734375,1.0,278.1572570800781,282.7196044921875,297.6893615722656,302.1951904296875,293.1499938964844,293.1499938964844,278.45001220703125,38568.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156398177146912,1.0,0.0,0.0,3.62814736366272,3.628171682357788,8.783409839452361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.107421875,0.0,1528.09619140625,1895.4371337890625,0.0,3548.8671875,0.9025574922561646,1.0,0.0,3.0,1.0,0.0
17945220,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7930365204811096,0.450547993183136,0.4111097157001495,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.898992121219635,0.6652420163154602,0.7292205691337585,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9329633116722108,0.7369584441184998,0.5172305703163147,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8029034733772278,0.4676415920257568,0.4488095641136169,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6487406492233276,0.2433911263942718,1.128787875175476,284.9982604980469,284.95001220703125,303.9828491210937,294.67303466796875,298.9122314453125,297.1870422363281,284.9974365234375,1.0,0.7419189214706421,0.3396143317222595,0.3396143317222595,1.0,1.0,-3.7714977264404297,0.955131769180298,2.816365957260132,0.1048693880438804,0.9540029168128968,0.9540029168128968,0.0,295.1736755371094,301.0,68576.03125,0.0,4963.923828125,1.0,278.44219970703125,282.8369140625,297.65478515625,302.0396423339844,293.1499938964844,293.1499938964844,278.1499938964844,33774.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086976647377014,1.0,0.0,0.0,3.7303757667541504,3.730400323867798,9.285354281018954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.6474609375,0.0,1607.4271240234375,1895.4371337890625,0.0,3484.513427734375,0.9218471050262452,1.0,0.0,3.0,1.0,0.0
17945280,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7930365204811096,0.450547993183136,0.4111097157001495,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.898992121219635,0.6652420163154602,0.7292205691337585,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9329633116722108,0.7369584441184998,0.5172305703163147,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8029034733772278,0.4676415920257568,0.4488095641136169,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6487406492233276,0.2433911263942718,1.128787875175476,284.9982604980469,284.95001220703125,303.9828491210937,294.67303466796875,298.9122314453125,297.1870422363281,284.9974365234375,1.0,0.7419189214706421,0.3396143317222595,0.3396143317222595,1.0,1.0,-3.7714977264404297,0.955131769180298,2.816365957260132,0.1048693880438804,0.9540029168128968,0.9540029168128968,0.0,295.1736755371094,301.0,68576.03125,0.0,4963.923828125,1.0,278.44219970703125,282.8369140625,297.65478515625,302.0396423339844,293.1499938964844,293.1499938964844,278.1499938964844,33774.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086976647377014,1.0,0.0,0.0,3.7303757667541504,3.730400323867798,9.285354281018954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.6474609375,0.0,1607.4271240234375,1895.4371337890625,0.0,3484.513427734375,0.9218471050262452,1.0,0.0,3.0,1.0,0.0
17945340,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7900996208190918,0.4490288197994232,0.410140186548233,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8956272602081299,0.6631318926811218,0.7274271249771118,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.930570662021637,0.7378605604171753,0.5181858539581299,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8004451394081116,0.4670323431491852,0.4485847353935241,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.64693683385849,0.2431072145700454,1.1287742853164673,284.905029296875,284.95001220703125,303.94403076171875,294.67303466796875,298.8951110839844,297.1812438964844,284.90594482421875,1.0,0.7431806325912476,0.3391517996788025,0.3391517996788025,1.0,1.0,-3.7693276405334473,0.9529294967651368,2.8163981437683105,0.1034183278679847,0.8671976327896118,0.8671976327896118,0.0,298.532470703125,304.0,69179.609375,0.0,4979.15625,1.0,278.1571960449219,282.7237243652344,297.6887512207031,302.1876525878906,293.1499938964844,293.1499938964844,278.45001220703125,38538.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152148365974426,1.0,0.0,0.0,3.619784355163574,3.6198086738586426,8.74296404163033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3525390625,0.0,1518.6485595703125,1895.4371337890625,0.0,3544.9345703125,0.90067058801651,1.0,0.0,3.0,1.0,0.0
17945400,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7900996208190918,0.4490288197994232,0.410140186548233,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8956272602081299,0.6631318926811218,0.7274271249771118,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.930570662021637,0.7378605604171753,0.5181858539581299,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8004451394081116,0.4670323431491852,0.4485847353935241,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.64693683385849,0.2431072145700454,1.1287742853164673,284.905029296875,284.95001220703125,303.94403076171875,294.67303466796875,298.8951110839844,297.1812438964844,284.90594482421875,1.0,0.7431806325912476,0.3391517996788025,0.3391517996788025,1.0,1.0,-3.7693276405334473,0.9529294967651368,2.8163981437683105,0.1034183278679847,0.8671976327896118,0.8671976327896118,0.0,298.532470703125,304.0,69179.609375,0.0,4979.15625,1.0,278.1571960449219,282.7237243652344,297.6887512207031,302.1876525878906,293.1499938964844,293.1499938964844,278.45001220703125,38538.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152148365974426,1.0,0.0,0.0,3.619784355163574,3.6198086738586426,8.74296404163033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3525390625,0.0,1518.6485595703125,1895.4371337890625,0.0,3544.9345703125,0.90067058801651,1.0,0.0,3.0,1.0,0.0
17945460,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7879848480224609,0.4485902190208435,0.4096041023731231,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8930639624595642,0.6620607972145081,0.7260913252830505,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9291847944259644,0.7400888204574585,0.5195762515068054,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7986735105514526,0.4671541452407837,0.4486050307750702,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6456353068351746,0.243216335773468,1.12917160987854,284.9978332519531,284.95001220703125,303.9052124023437,294.6733093261719,298.8849792480469,297.1841735839844,284.9970397949219,1.0,0.7444742321968079,0.3387317657470703,0.3387317657470703,1.0,1.0,-3.769450664520264,0.9515607953071594,2.817889928817749,0.1020248010754585,0.9516165256500244,0.9516165256500244,0.0,301.23468017578125,307.0,68479.0390625,0.0,4996.94970703125,1.0,278.442138671875,282.8403015136719,297.6549072265625,302.0332946777344,293.1499938964844,293.1499938964844,278.1499938964844,33767.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082394242286682,1.0,0.0,0.0,3.722182512283325,3.7222068309783936,9.24461119211628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.26171875,0.0,1597.93310546875,1895.4371337890625,0.0,3480.257568359375,0.9199948310852052,1.0,0.0,3.0,1.0,0.0
17945520,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7879848480224609,0.4485902190208435,0.4096041023731231,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8930639624595642,0.6620607972145081,0.7260913252830505,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9291847944259644,0.7400888204574585,0.5195762515068054,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7986735105514526,0.4671541452407837,0.4486050307750702,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6456353068351746,0.243216335773468,1.12917160987854,284.9978332519531,284.95001220703125,303.9052124023437,294.6733093261719,298.8849792480469,297.1841735839844,284.9970397949219,1.0,0.7444742321968079,0.3387317657470703,0.3387317657470703,1.0,1.0,-3.769450664520264,0.9515607953071594,2.817889928817749,0.1020248010754585,0.9516165256500244,0.9516165256500244,0.0,301.23468017578125,307.0,68479.0390625,0.0,4996.94970703125,1.0,278.442138671875,282.8403015136719,297.6549072265625,302.0332946777344,293.1499938964844,293.1499938964844,278.1499938964844,33767.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082394242286682,1.0,0.0,0.0,3.722182512283325,3.7222068309783936,9.24461119211628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.26171875,0.0,1597.93310546875,1895.4371337890625,0.0,3480.257568359375,0.9199948310852052,1.0,0.0,3.0,1.0,0.0
17945580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7851132750511169,0.4470451772212982,0.4086085259914398,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8897798657417297,0.6599275469779968,0.7242690324783325,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.926851749420166,0.7409443259239197,0.5204982161521912,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7962651252746582,0.4665106236934662,0.4483459889888763,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6438993215560913,0.2429233193397522,1.1291134357452393,284.9056091308594,284.95001220703125,303.8663635253906,294.6739501953125,298.8682556152344,297.1785888671875,284.906494140625,1.0,0.7457071542739868,0.3383117616176605,0.3383117616176605,1.0,1.0,-3.7670838832855225,0.9494445323944092,2.8176395893096924,0.100662313401699,0.8655753135681152,0.8655753135681152,0.0,304.5899353027344,310.0,69077.1328125,0.0,5011.54638671875,1.0,278.1572570800781,282.72802734375,297.68951416015625,302.1816711425781,293.1499938964844,293.1499938964844,278.45001220703125,38531.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147324562072754,1.0,0.0,0.0,3.611102819442749,3.6111268997192383,8.701076694705989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5703125,0.0,1509.0606689453125,1895.4371337890625,0.0,3540.469482421875,0.8987406492233276,1.0,0.0,3.0,1.0,0.0
17945640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7851132750511169,0.4470451772212982,0.4086085259914398,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8897798657417297,0.6599275469779968,0.7242690324783325,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.926851749420166,0.7409443259239197,0.5204982161521912,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7962651252746582,0.4665106236934662,0.4483459889888763,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6438993215560913,0.2429233193397522,1.1291134357452393,284.9056091308594,284.95001220703125,303.8663635253906,294.6739501953125,298.8682556152344,297.1785888671875,284.906494140625,1.0,0.7457071542739868,0.3383117616176605,0.3383117616176605,1.0,1.0,-3.7670838832855225,0.9494445323944092,2.8176395893096924,0.100662313401699,0.8655753135681152,0.8655753135681152,0.0,304.5899353027344,310.0,69077.1328125,0.0,5011.54638671875,1.0,278.1572570800781,282.72802734375,297.68951416015625,302.1816711425781,293.1499938964844,293.1499938964844,278.45001220703125,38531.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147324562072754,1.0,0.0,0.0,3.611102819442749,3.6111268997192383,8.701076694705989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5703125,0.0,1509.0606689453125,1895.4371337890625,0.0,3540.469482421875,0.8987406492233276,1.0,0.0,3.0,1.0,0.0
17945700,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7838066816329956,0.4467608034610748,0.4081522822380066,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8882598280906677,0.6593133807182312,0.7233731150627136,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9258557558059692,0.7419896125793457,0.5210147500038147,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7951545715332031,0.4664992392063141,0.4482046961784363,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6430826783180237,0.2429279834032058,1.1289242506027222,285.0122985839844,284.95001220703125,303.8469543457031,294.67437744140625,298.8627319335937,297.17950439453125,285.0126037597656,1.0,0.7462723255157471,0.3381017446517944,0.3381017446517944,1.0,1.0,-3.765813589096069,0.9483670592308044,2.81744647026062,0.0998209193348884,0.9407343864440918,0.9407343864440918,0.0,306.1202392578125,310.0,68231.609375,0.0,5017.64794921875,1.0,278.4007263183594,282.8528137207031,297.6448974609375,301.96893310546875,293.1499938964844,293.1499938964844,278.45001220703125,34202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909285306930542,1.0,0.0,0.0,3.658769369125366,3.658793210983277,8.932300943342852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.16796875,0.0,1529.4677734375,1895.4371337890625,0.0,3489.9697265625,0.9074082970619202,1.0,0.0,3.0,1.0,0.0
17945760,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7830312252044678,0.4465718865394592,0.4080381691455841,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8872634768486023,0.6588236689567566,0.7228950262069702,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9254915714263916,0.7431276440620422,0.5218520760536194,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7945166826248169,0.466595321893692,0.4483291506767273,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6426378488540649,0.2430217415094375,1.1294598579406738,284.9970397949219,284.95001220703125,303.8275451660156,294.6749267578125,298.8582763671875,297.1815490722656,284.9958801269531,1.0,0.7469719052314758,0.3379004001617431,0.3379004001617431,1.0,1.0,-3.7669758796691895,0.9480401277542114,2.818935871124268,0.0992401093244552,0.9490537047386168,0.9490537047386168,0.0,307.29833984375,313.0,68386.0703125,0.0,5028.6845703125,1.0,278.44305419921875,282.8431701660156,297.6556091308594,302.0279541015625,293.1499938964844,293.1499938964844,278.1499938964844,33698.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076844453811646,1.0,0.0,0.0,3.71591854095459,3.715942859649658,9.21352182103874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.16015625,0.0,1590.2227783203125,1895.4371337890625,0.0,3475.102294921875,0.918283224105835,1.0,0.0,3.0,1.0,0.0
17945820,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7802356481552124,0.4450007677078247,0.4070236086845398,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8840703964233398,0.65666663646698,0.7210512161254883,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9232351779937744,0.7439375519752502,0.5227486491203308,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7921674847602844,0.465920090675354,0.448043018579483,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6409711837768555,0.2427203953266143,1.1293708086013794,284.9060974121094,284.95001220703125,303.7887268066406,294.6762390136719,298.8418273925781,297.1761169433594,284.906982421875,1.0,0.7481791973114014,0.3374976515769958,0.3374976515769958,1.0,1.0,-3.764463424682617,0.9459410905838012,2.818522453308105,0.0978849679231643,0.8639371991157532,0.8639371991157532,0.0,310.64324951171875,316.0,68974.4140625,0.0,5042.75,1.0,278.1573181152344,282.732421875,297.69171142578125,302.1771545410156,293.1499938964844,293.1499938964844,278.45001220703125,38528.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141975045204164,1.0,0.0,0.0,3.602356195449829,3.6023802757263184,8.658977890263486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.033203125,0.0,1499.4779052734375,1895.4371337890625,0.0,3535.5166015625,0.8968013525009155,1.0,0.0,3.0,1.0,0.0
17945880,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7802356481552124,0.4450007677078247,0.4070236086845398,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8840703964233398,0.65666663646698,0.7210512161254883,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9232351779937744,0.7439375519752502,0.5227486491203308,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7921674847602844,0.465920090675354,0.448043018579483,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6409711837768555,0.2427203953266143,1.1293708086013794,284.9060974121094,284.95001220703125,303.7887268066406,294.6762390136719,298.8418273925781,297.1761169433594,284.906982421875,1.0,0.7481791973114014,0.3374976515769958,0.3374976515769958,1.0,1.0,-3.764463424682617,0.9459410905838012,2.818522453308105,0.0978849679231643,0.8639371991157532,0.8639371991157532,0.0,310.64324951171875,316.0,68974.4140625,0.0,5042.75,1.0,278.1573181152344,282.732421875,297.69171142578125,302.1771545410156,293.1499938964844,293.1499938964844,278.45001220703125,38528.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141975045204164,1.0,0.0,0.0,3.602356195449829,3.6023802757263184,8.658977890263486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.033203125,0.0,1499.4779052734375,1895.4371337890625,0.0,3535.5166015625,0.8968013525009155,1.0,0.0,3.0,1.0,0.0
17945940,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7782061100006104,0.4444915354251861,0.4064322412014007,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8816201090812683,0.6555290222167969,0.7196539640426636,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9219260215759276,0.7460741996765137,0.5240789651870728,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7904599905014038,0.4659706652164459,0.448001354932785,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6397591829299927,0.2428094148635864,1.129693627357483,284.99688720703125,284.95001220703125,303.75,294.677978515625,298.8320007324219,297.1791076660156,284.9960632324219,1.0,0.7494203448295593,0.3370949327945709,0.3370949327945709,1.0,1.0,-3.764219284057617,0.9445287585258484,2.819690704345703,0.0964427813887596,0.946881115436554,0.946881115436554,0.0,313.34527587890625,319.0,68288.1015625,0.0,5059.4287109375,1.0,278.4420166015625,282.8471374511719,297.6593322753906,302.0251770019531,293.1499938964844,293.1499938964844,278.1499938964844,33757.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071782231330872,1.0,0.0,0.0,3.7059152126312256,3.705939292907715,9.163982213067356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1318359375,0.0,1579.2325439453125,1895.4371337890625,0.0,3470.39794921875,0.9163236618041992,1.0,0.0,3.0,1.0,0.0
17946000,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7782061100006104,0.4444915354251861,0.4064322412014007,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8816201090812683,0.6555290222167969,0.7196539640426636,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9219260215759276,0.7460741996765137,0.5240789651870728,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7904599905014038,0.4659706652164459,0.448001354932785,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6397591829299927,0.2428094148635864,1.129693627357483,284.99688720703125,284.95001220703125,303.75,294.677978515625,298.8320007324219,297.1791076660156,284.9960632324219,1.0,0.7494203448295593,0.3370949327945709,0.3370949327945709,1.0,1.0,-3.764219284057617,0.9445287585258484,2.819690704345703,0.0964427813887596,0.946881115436554,0.946881115436554,0.0,313.34527587890625,319.0,68288.1015625,0.0,5059.4287109375,1.0,278.4420166015625,282.8471374511719,297.6593322753906,302.0251770019531,293.1499938964844,293.1499938964844,278.1499938964844,33757.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071782231330872,1.0,0.0,0.0,3.7059152126312256,3.705939292907715,9.163982213067356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1318359375,0.0,1579.2325439453125,1895.4371337890625,0.0,3470.39794921875,0.9163236618041992,1.0,0.0,3.0,1.0,0.0
