time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7752977609634399,0.442726582288742,0.4053006470203399,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8783264756202698,0.6531764268875122,0.7176696062088013,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.919528305530548,0.7466731667518616,0.524872899055481,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7879806160926819,0.4650906026363373,0.4475892186164856,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6379727125167847,0.2423135340213775,1.1290907859802246,284.90594482421875,284.95001220703125,303.7111511230469,294.6802673339844,298.8143310546875,297.17205810546875,284.9067077636719,1.0,0.7505427598953247,0.3366982042789459,0.3366982042789459,1.0,1.0,-3.760528326034546,0.9421010613441468,2.818427324295044,0.0949979424476623,0.8617275953292847,0.8617275953292847,0.0,316.8428039550781,322.0,68852.9609375,0.0,5070.9306640625,1.0,278.1573791503906,282.73651123046875,297.69537353515625,302.1734619140625,293.1499938964844,293.1499938964844,278.45001220703125,38552.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135853052139282,1.0,0.0,0.0,3.5929532051086426,3.5929770469665527,8.613832278570044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6572265625,0.0,1489.4188232421875,1895.4371337890625,0.0,3529.8466796875,0.8947224020957947,1.0,0.0,3.0,1.0,0.0
17946120,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7752977609634399,0.442726582288742,0.4053006470203399,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8783264756202698,0.6531764268875122,0.7176696062088013,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.919528305530548,0.7466731667518616,0.524872899055481,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7879806160926819,0.4650906026363373,0.4475892186164856,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6379727125167847,0.2423135340213775,1.1290907859802246,284.90594482421875,284.95001220703125,303.7111511230469,294.6802673339844,298.8143310546875,297.17205810546875,284.9067077636719,1.0,0.7505427598953247,0.3366982042789459,0.3366982042789459,1.0,1.0,-3.760528326034546,0.9421010613441468,2.818427324295044,0.0949979424476623,0.8617275953292847,0.8617275953292847,0.0,316.8428039550781,322.0,68852.9609375,0.0,5070.9306640625,1.0,278.1573791503906,282.73651123046875,297.69537353515625,302.1734619140625,293.1499938964844,293.1499938964844,278.45001220703125,38552.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135853052139282,1.0,0.0,0.0,3.5929532051086426,3.5929770469665527,8.613832278570044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6572265625,0.0,1489.4188232421875,1895.4371337890625,0.0,3529.8466796875,0.8947224020957947,1.0,0.0,3.0,1.0,0.0
17946180,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7728122472763062,0.4417988657951355,0.4043962359428406,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.87542724609375,0.6516028046607971,0.7158820033073425,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9176870584487916,0.7483798265457153,0.5259526968002319,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7857860922813416,0.4646905064582824,0.4471949934959411,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.636252224445343,0.2419274151325225,1.1276694536209106,284.992919921875,284.95001220703125,303.6720275878906,294.683349609375,298.8012390136719,297.1711120605469,284.9917297363281,1.0,0.7515040636062622,0.3363015055656433,0.3363015055656433,1.0,1.0,-3.7566771507263184,0.9396389722824096,2.8170382976531982,0.0932738557457923,0.9410977959632874,0.9410977959632874,0.0,319.9281005859375,325.0,68108.0390625,0.0,5079.30908203125,1.0,278.4427185058594,282.84869384765625,297.6632385253906,302.0191345214844,293.1499938964844,293.1499938964844,278.1499938964844,33806.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063327312469482,1.0,0.0,0.0,3.695766687393189,3.6957907676696777,9.113861096921028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.1357421875,0.0,1568.063720703125,1895.4371337890625,0.0,3462.53955078125,0.91377454996109,1.0,0.0,3.0,1.0,0.0
17946240,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7728122472763062,0.4417988657951355,0.4043962359428406,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.87542724609375,0.6516028046607971,0.7158820033073425,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9176870584487916,0.7483798265457153,0.5259526968002319,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7857860922813416,0.4646905064582824,0.4471949934959411,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.636252224445343,0.2419274151325225,1.1276694536209106,284.992919921875,284.95001220703125,303.6720275878906,294.683349609375,298.8012390136719,297.1711120605469,284.9917297363281,1.0,0.7515040636062622,0.3363015055656433,0.3363015055656433,1.0,1.0,-3.7566771507263184,0.9396389722824096,2.8170382976531982,0.0932738557457923,0.9410977959632874,0.9410977959632874,0.0,319.9281005859375,325.0,68108.0390625,0.0,5079.30908203125,1.0,278.4427185058594,282.84869384765625,297.6632385253906,302.0191345214844,293.1499938964844,293.1499938964844,278.1499938964844,33806.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063327312469482,1.0,0.0,0.0,3.695766687393189,3.6957907676696777,9.113861096921028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.1357421875,0.0,1568.063720703125,1895.4371337890625,0.0,3462.53955078125,0.91377454996109,1.0,0.0,3.0,1.0,0.0
17946300,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7714380025863647,0.4407941401004791,0.4038572311401367,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.873859703540802,0.6503050327301025,0.7149102091789246,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9165973663330078,0.7485411167144775,0.5263974666595459,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.784576416015625,0.4641121923923492,0.44694584608078,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6353002786636353,0.2415097504854202,1.1267709732055664,284.8742980957031,284.95001220703125,303.6523742675781,294.6851501464844,298.7915344238281,297.1665954589844,284.8739013671875,1.0,0.7519531846046448,0.3361031413078308,0.3361031413078308,1.0,1.0,-3.754174947738648,0.9382319450378418,2.8159430027008057,0.0924978256225586,0.8558926582336426,0.8558926582336426,0.0,321.6131286621094,325.0,68912.46875,0.0,5082.671875,1.0,278.19696044921875,282.7149963378906,297.7111511230469,302.2352600097656,293.1499938964844,293.1499938964844,278.1499938964844,38218.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114823341369628,1.0,0.0,0.0,3.647806406021118,3.6478307247161865,8.8788527818906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.6181640625,0.0,1547.3177490234375,1895.4371337890625,0.0,3510.35546875,0.9042870998382568,1.0,0.0,3.0,1.0,0.0
17946360,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7695533633232117,0.4396907985210418,0.4029354453086853,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8717982769012451,0.648875892162323,0.713469386100769,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9149073958396912,0.7486070990562439,0.5264763832092285,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.782903254032135,0.4634093642234802,0.4463849365711212,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6339780688285828,0.2409747242927551,1.1249388456344604,284.9049072265625,284.95001220703125,303.6326599121094,294.6871337890625,298.78106689453125,297.1610107421875,284.90576171875,1.0,0.7522144913673401,0.3359466791152954,0.3359466791152954,1.0,1.0,-3.748776197433472,0.9360983967781068,2.8126778602600098,0.0915659666061401,0.856270968914032,0.856270968914032,0.0,323.6486511230469,328.0,68544.328125,0.0,5079.67041015625,1.0,278.1576538085937,282.7429504394531,297.70037841796875,302.1603088378906,293.1499938964844,293.1499938964844,278.45001220703125,38740.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123850464820862,1.0,0.0,0.0,3.571916341781616,3.5719401836395264,8.513259217579616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.482421875,0.0,1468.0869140625,1895.4371337890625,0.0,3518.724365234375,0.8902271389961243,1.0,0.0,3.0,1.0,0.0
17946420,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7669990658760071,0.4385477304458618,0.4018310308456421,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8688544034957886,0.6470601558685303,0.7114102244377136,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9130189418792723,0.7500690221786499,0.5273833870887756,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7805987000465393,0.4627552330493927,0.4457361698150635,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6320450901985168,0.2402924597263336,1.1220781803131104,284.990478515625,284.95001220703125,303.59307861328125,294.6915283203125,298.7672119140625,297.1587829589844,284.9896240234375,1.0,0.7528121471405029,0.3356337249279022,0.3356337249279022,1.0,1.0,-3.74215316772461,0.9330987334251404,2.809054374694824,0.0898403003811836,0.9329846501350404,0.9329846501350404,0.0,326.6644287109375,331.0,67753.8359375,0.0,5079.32177734375,1.0,278.4417724609375,282.854736328125,297.6700439453125,302.0036926269531,293.1499938964844,293.1499938964844,278.1499938964844,33964.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047891497612,1.0,0.0,0.0,3.6702358722686768,3.670259714126587,8.988376407614851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1572265625,0.0,1540.4842529296875,1895.4371337890625,0.0,3448.18408203125,0.9084234833717346,1.0,0.0,3.0,1.0,0.0
17946480,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7669990658760071,0.4385477304458618,0.4018310308456421,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8688544034957886,0.6470601558685303,0.7114102244377136,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9130189418792723,0.7500690221786499,0.5273833870887756,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7805987000465393,0.4627552330493927,0.4457361698150635,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6320450901985168,0.2402924597263336,1.1220781803131104,284.990478515625,284.95001220703125,303.59307861328125,294.6915283203125,298.7672119140625,297.1587829589844,284.9896240234375,1.0,0.7528121471405029,0.3356337249279022,0.3356337249279022,1.0,1.0,-3.74215316772461,0.9330987334251404,2.809054374694824,0.0898403003811836,0.9329846501350404,0.9329846501350404,0.0,326.6644287109375,331.0,67753.8359375,0.0,5079.32177734375,1.0,278.4417724609375,282.854736328125,297.6700439453125,302.0036926269531,293.1499938964844,293.1499938964844,278.1499938964844,33964.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047891497612,1.0,0.0,0.0,3.6702358722686768,3.670259714126587,8.988376407614851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1572265625,0.0,1540.4842529296875,1895.4371337890625,0.0,3448.18408203125,0.9084234833717346,1.0,0.0,3.0,1.0,0.0
17946540,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7637914419174194,0.4363124966621399,0.4002245962619781,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8653036952018738,0.6441817283630371,0.7087957859039307,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.910345494747162,0.7501358985900879,0.5277693271636963,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7777296900749207,0.4613080322742462,0.4447408616542816,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6296901702880859,0.2391403317451477,1.1183279752731323,284.9055480957031,284.95001220703125,303.5532531738281,294.696533203125,298.7469482421875,297.1484680175781,284.90582275390625,1.0,0.7532280087471008,0.335320770740509,0.335320770740509,1.0,1.0,-3.732248544692993,0.92911958694458,2.803128957748413,0.0880554094910621,0.849897563457489,0.849897563457489,0.0,330.24822998046875,334.0,68137.515625,0.0,5072.83935546875,1.0,278.1582336425781,282.7519836425781,297.7076416015625,302.1413269042969,293.1499938964844,293.1499938964844,278.45001220703125,38699.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104437828063964,1.0,0.0,0.0,3.544795036315918,3.54481840133667,8.384468515032495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.408203125,0.0,1438.85546875,1895.4371337890625,0.0,3500.7216796875,0.884113073348999,1.0,0.0,3.0,1.0,0.0
17946600,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7637914419174194,0.4363124966621399,0.4002245962619781,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8653036952018738,0.6441817283630371,0.7087957859039307,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.910345494747162,0.7501358985900879,0.5277693271636963,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7777296900749207,0.4613080322742462,0.4447408616542816,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6296901702880859,0.2391403317451477,1.1183279752731323,284.9055480957031,284.95001220703125,303.5532531738281,294.696533203125,298.7469482421875,297.1484680175781,284.90582275390625,1.0,0.7532280087471008,0.335320770740509,0.335320770740509,1.0,1.0,-3.732248544692993,0.92911958694458,2.803128957748413,0.0880554094910621,0.849897563457489,0.849897563457489,0.0,330.24822998046875,334.0,68137.515625,0.0,5072.83935546875,1.0,278.1582336425781,282.7519836425781,297.7076416015625,302.1413269042969,293.1499938964844,293.1499938964844,278.45001220703125,38699.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104437828063964,1.0,0.0,0.0,3.544795036315918,3.54481840133667,8.384468515032495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.408203125,0.0,1438.85546875,1895.4371337890625,0.0,3500.7216796875,0.884113073348999,1.0,0.0,3.0,1.0,0.0
17946660,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7612925171852112,0.4350335896015167,0.399010568857193,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8624376654624939,0.6422105431556702,0.7065823674201965,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.908555507659912,0.7514278888702393,0.528570830821991,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7754527926445007,0.4605007171630859,0.4439533650875091,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6277052760124207,0.2382943332195282,1.1147187948226929,284.9886779785156,284.95001220703125,303.51324462890625,294.7019958496094,298.7335205078125,297.146240234375,284.9878845214844,1.0,0.7535970211029053,0.3351170420646667,0.3351170420646667,1.0,1.0,-3.724138021469116,0.9260354042053224,2.798102617263794,0.086516223847866,0.924388349056244,0.924388349056244,0.0,333.1426696777344,337.0,67327.921875,0.0,5067.29736328125,1.0,278.4415588378906,282.8622741699219,297.6793518066406,301.9858703613281,293.1499938964844,293.1499938964844,278.1499938964844,34006.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026349186897278,1.0,0.0,0.0,3.640686511993408,3.6407101154327393,8.844227181725728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7919921875,0.0,1507.95263671875,1895.4371337890625,0.0,3428.133544921875,0.9018117785453796,1.0,0.0,3.0,1.0,0.0
17946720,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7612925171852112,0.4350335896015167,0.399010568857193,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8624376654624939,0.6422105431556702,0.7065823674201965,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.908555507659912,0.7514278888702393,0.528570830821991,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7754527926445007,0.4605007171630859,0.4439533650875091,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6277052760124207,0.2382943332195282,1.1147187948226929,284.9886779785156,284.95001220703125,303.51324462890625,294.7019958496094,298.7335205078125,297.146240234375,284.9878845214844,1.0,0.7535970211029053,0.3351170420646667,0.3351170420646667,1.0,1.0,-3.724138021469116,0.9260354042053224,2.798102617263794,0.086516223847866,0.924388349056244,0.924388349056244,0.0,333.1426696777344,337.0,67327.921875,0.0,5067.29736328125,1.0,278.4415588378906,282.8622741699219,297.6793518066406,301.9858703613281,293.1499938964844,293.1499938964844,278.1499938964844,34006.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026349186897278,1.0,0.0,0.0,3.640686511993408,3.6407101154327393,8.844227181725728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7919921875,0.0,1507.95263671875,1895.4371337890625,0.0,3428.133544921875,0.9018117785453796,1.0,0.0,3.0,1.0,0.0
17946780,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7581547498703003,0.4326983690261841,0.3973022699356079,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8589765429496765,0.6392103433609009,0.7038217782974243,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.906015694141388,0.7513549327850342,0.5288506746292114,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7726231813430786,0.4589288830757141,0.4428302347660064,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6253069639205933,0.2370087504386901,1.1103250980377195,284.9069519042969,284.95001220703125,303.4730834960937,294.7079467773437,298.7138977050781,297.1361999511719,284.9070739746094,1.0,0.7538219094276428,0.3349133431911468,0.3349133431911468,1.0,1.0,-3.7129018306732178,0.9220290184020996,2.790872812271118,0.0849344506859779,0.8437265753746033,0.8437265753746033,0.0,336.6371765136719,340.0,67667.59375,0.0,5056.32861328125,1.0,278.1584777832031,282.7629089355469,297.7181701660156,302.1219787597656,293.1499938964844,293.1499938964844,278.45001220703125,38702.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908119797706604,1.0,0.0,0.0,3.5123603343963623,3.512383460998535,8.231735364461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0986328125,0.0,1404.8204345703125,1895.4371337890625,0.0,3479.146728515625,0.8769330382347107,1.0,0.0,3.0,1.0,0.0
17946840,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7581547498703003,0.4326983690261841,0.3973022699356079,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8589765429496765,0.6392103433609009,0.7038217782974243,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.906015694141388,0.7513549327850342,0.5288506746292114,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7726231813430786,0.4589288830757141,0.4428302347660064,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6253069639205933,0.2370087504386901,1.1103250980377195,284.9069519042969,284.95001220703125,303.4730834960937,294.7079467773437,298.7138977050781,297.1361999511719,284.9070739746094,1.0,0.7538219094276428,0.3349133431911468,0.3349133431911468,1.0,1.0,-3.7129018306732178,0.9220290184020996,2.790872812271118,0.0849344506859779,0.8437265753746033,0.8437265753746033,0.0,336.6371765136719,340.0,67667.59375,0.0,5056.32861328125,1.0,278.1584777832031,282.7629089355469,297.7181701660156,302.1219787597656,293.1499938964844,293.1499938964844,278.45001220703125,38702.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908119797706604,1.0,0.0,0.0,3.5123603343963623,3.512383460998535,8.231735364461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0986328125,0.0,1404.8204345703125,1895.4371337890625,0.0,3479.146728515625,0.8769330382347107,1.0,0.0,3.0,1.0,0.0
17946900,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7567213773727417,0.4319726228713989,0.3964985609054565,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8573729991912842,0.6381162405014038,0.7024657726287842,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.904930591583252,0.7519010901451111,0.5290570855140686,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7713090777397156,0.45842444896698,0.4422623813152313,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6241452097892761,0.2364920079708099,1.1079376935958862,285.0067749023437,284.95001220703125,303.45294189453125,294.7110595703125,298.7068176269531,297.134765625,285.0062866210937,1.0,0.7538726329803467,0.3348114788532257,0.3348114788532257,1.0,1.0,-3.7072017192840576,0.9200076460838318,2.787194013595581,0.0839995145797729,0.913549780845642,0.913549780845642,0.0,338.21240234375,340.0,66806.6171875,0.0,5049.53857421875,1.0,278.3983459472656,282.8817443847656,297.676513671875,301.9108581542969,293.1499938964844,293.1499938964844,278.45001220703125,34247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021957516670228,1.0,0.0,0.0,3.558380126953125,3.5584030151367188,8.448857329312887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.515625,0.0,1420.819580078125,1895.4371337890625,0.0,3424.043701171875,0.8850608468055725,1.0,0.0,3.0,1.0,0.0
17946960,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7556769251823425,0.4312954843044281,0.3959819674491882,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8561478853225708,0.6370940804481506,0.7014583945274353,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9042883515357972,0.7524825930595398,0.5295423269271851,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7703458070755005,0.4579859972000122,0.4419187605381012,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6232474446296692,0.2360308170318603,1.1061322689056396,284.98602294921875,284.95001220703125,303.4327697753906,294.7142944335937,298.7006530761719,297.1341857910156,284.9848937988281,1.0,0.7540262937545776,0.3347386121749878,0.3347386121749878,1.0,1.0,-3.703522682189941,0.918674111366272,2.784848690032959,0.0833529606461525,0.9151408076286316,0.9151408076286316,0.0,339.4886779785156,343.0,66866.359375,0.0,5046.80078125,1.0,278.4421691894531,282.8694152832031,297.69024658203125,301.9676208496094,293.1499938964844,293.1499938964844,278.1499938964844,33961.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001358151435852,1.0,0.0,0.0,3.610685825347901,3.610709190368652,8.69906727984926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.669921875,0.0,1474.779296875,1895.4371337890625,0.0,3404.85009765625,0.8947611451148987,1.0,0.0,3.0,1.0,0.0
17947020,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7526006102561951,0.4288670718669891,0.3941864669322967,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8527616262435913,0.6339771151542664,0.6985669136047363,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9018832445144652,0.7522687315940857,0.5297239422798157,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7675492763519287,0.4563000202178955,0.4406847059726715,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6207777857780457,0.2346301078796386,1.101205825805664,284.90789794921875,284.95001220703125,303.392333984375,294.720947265625,298.68145751953125,297.1244506835937,284.9079895019531,1.0,0.7541042566299438,0.3345928490161896,0.3345928490161896,1.0,1.0,-3.6911520957946777,0.9145259857177734,2.7766261100769043,0.0818299204111099,0.8370959162712097,0.8370959162712097,0.0,342.935546875,346.0,67156.203125,0.0,5032.255859375,1.0,278.15875244140625,282.77423095703125,297.7305908203125,302.1022033691406,293.1499938964844,293.1499938964844,278.45001220703125,38718.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055442214012146,1.0,0.0,0.0,3.477468967437744,3.477491855621338,8.069002319643914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.9130859375,0.0,1368.935302734375,1895.4371337890625,0.0,3455.20751953125,0.8691982626914978,1.0,0.0,3.0,1.0,0.0
17947080,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7526006102561951,0.4288670718669891,0.3941864669322967,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8527616262435913,0.6339771151542664,0.6985669136047363,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9018832445144652,0.7522687315940857,0.5297239422798157,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7675492763519287,0.4563000202178955,0.4406847059726715,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6207777857780457,0.2346301078796386,1.101205825805664,284.90789794921875,284.95001220703125,303.392333984375,294.720947265625,298.68145751953125,297.1244506835937,284.9079895019531,1.0,0.7541042566299438,0.3345928490161896,0.3345928490161896,1.0,1.0,-3.6911520957946777,0.9145259857177734,2.7766261100769043,0.0818299204111099,0.8370959162712097,0.8370959162712097,0.0,342.935546875,346.0,67156.203125,0.0,5032.255859375,1.0,278.15875244140625,282.77423095703125,297.7305908203125,302.1022033691406,293.1499938964844,293.1499938964844,278.45001220703125,38718.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055442214012146,1.0,0.0,0.0,3.477468967437744,3.477491855621338,8.069002319643914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.9130859375,0.0,1368.935302734375,1895.4371337890625,0.0,3455.20751953125,0.8691982626914978,1.0,0.0,3.0,1.0,0.0
17947140,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7501479983329773,0.4273433685302734,0.3927763402462005,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8499700427055359,0.6317182779312134,0.696071445941925,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9001945853233337,0.7532252073287964,0.5303148031234741,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7652771472930908,0.4552288055419922,0.4396660923957824,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6186179518699646,0.2335322499275207,1.096513032913208,284.9847717285156,284.95001220703125,303.3517761230469,294.7278747558594,298.6683654785156,297.12255859375,284.9840087890625,1.0,0.7541753053665161,0.3344470858573913,0.3344470858573913,1.0,1.0,-3.680676221847534,0.9109495878219604,2.769726514816284,0.0802367106080055,0.9064218997955322,0.9064218997955322,0.0,345.7658996582031,334.0,66354.0390625,0.0,5019.43994140625,1.0,278.4410095214844,282.8790283203125,297.7040405273437,301.9490661621094,293.1499938964844,293.1499938964844,278.1499938964844,34075.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975033760070801,1.0,0.0,0.0,3.573893785476685,3.5739169120788574,8.522688403900247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0068359375,0.0,1436.035888671875,1895.4371337890625,0.0,3380.301025390625,0.8868199586868286,1.0,0.0,3.0,1.0,0.0
17947200,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7501479983329773,0.4273433685302734,0.3927763402462005,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8499700427055359,0.6317182779312134,0.696071445941925,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9001945853233337,0.7532252073287964,0.5303148031234741,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7652771472930908,0.4552288055419922,0.4396660923957824,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6186179518699646,0.2335322499275207,1.096513032913208,284.9847717285156,284.95001220703125,303.3517761230469,294.7278747558594,298.6683654785156,297.12255859375,284.9840087890625,1.0,0.7541753053665161,0.3344470858573913,0.3344470858573913,1.0,1.0,-3.680676221847534,0.9109495878219604,2.769726514816284,0.0802367106080055,0.9064218997955322,0.9064218997955322,0.0,345.7658996582031,334.0,66354.0390625,0.0,5019.43994140625,1.0,278.4410095214844,282.8790283203125,297.7040405273437,301.9490661621094,293.1499938964844,293.1499938964844,278.1499938964844,34075.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975033760070801,1.0,0.0,0.0,3.573893785476685,3.5739169120788574,8.522688403900247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0068359375,0.0,1436.035888671875,1895.4371337890625,0.0,3380.301025390625,0.8868199586868286,1.0,0.0,3.0,1.0,0.0
17947260,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7502798438072205,0.4248559474945068,0.3906325697898865,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8502994179725647,0.6285054683685303,0.6927252411842346,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9019824266433716,0.7528886198997498,0.5301836729049683,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7658711671829224,0.4534527659416199,0.4380456805229187,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6185896396636963,0.2320427894592285,1.0897763967514038,284.90789794921875,284.95001220703125,303.3111267089844,294.7350158691406,298.64947509765625,297.1133728027344,284.907958984375,1.0,0.7501166462898254,0.3343497216701507,0.3343497216701507,1.0,1.0,-3.664396047592163,0.9057933688163756,2.7586026191711426,0.0785882249474525,0.8292247653007507,0.8292247653007507,0.0,341.89019775390625,322.0,66560.2265625,0.0,4947.77001953125,1.0,278.1590270996094,282.7860717773437,297.74383544921875,302.0789794921875,293.1499938964844,293.1499938964844,278.45001220703125,38802.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027135968208312,1.0,0.0,0.0,3.437874555587769,3.437897205352783,7.886301887083391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.6513671875,0.0,1329.4732666015625,1895.4371337890625,0.0,3428.865966796875,0.860519528388977,1.0,0.0,3.0,1.0,0.0
17947320,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7502798438072205,0.4248559474945068,0.3906325697898865,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8502994179725647,0.6285054683685303,0.6927252411842346,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9019824266433716,0.7528886198997498,0.5301836729049683,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7658711671829224,0.4534527659416199,0.4380456805229187,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6185896396636963,0.2320427894592285,1.0897763967514038,284.90789794921875,284.95001220703125,303.3111267089844,294.7350158691406,298.64947509765625,297.1133728027344,284.907958984375,1.0,0.7501166462898254,0.3343497216701507,0.3343497216701507,1.0,1.0,-3.664396047592163,0.9057933688163756,2.7586026191711426,0.0785882249474525,0.8292247653007507,0.8292247653007507,0.0,341.89019775390625,322.0,66560.2265625,0.0,4947.77001953125,1.0,278.1590270996094,282.7860717773437,297.74383544921875,302.0789794921875,293.1499938964844,293.1499938964844,278.45001220703125,38802.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027135968208312,1.0,0.0,0.0,3.437874555587769,3.437897205352783,7.886301887083391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.6513671875,0.0,1329.4732666015625,1895.4371337890625,0.0,3428.865966796875,0.860519528388977,1.0,0.0,3.0,1.0,0.0
17947380,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.752805233001709,0.4233122766017914,0.3887889385223388,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8532553315162659,0.6261714100837708,0.68965083360672,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.906918466091156,0.7537396550178528,0.5303837656974792,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7688814401626587,0.4523272812366485,0.4365387260913849,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6203402876853943,0.2309097200632095,1.0828226804733276,284.98077392578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6368408203125,297.1123352050781,284.9800720214844,1.0,0.7443510890007019,0.3342523872852325,0.3342523872852325,1.0,1.0,-3.6490163803100586,0.9009182453155518,2.748097896575928,0.0767745375633239,0.89424729347229,0.89424729347229,0.0,333.5225524902344,310.0,65701.8203125,0.0,4851.26220703125,1.0,278.440673828125,282.8883056640625,297.7170715332031,301.9222412109375,293.1499938964844,293.1499938964844,278.75,34225.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943820595741272,1.0,0.0,0.0,3.53088641166687,3.5309090614318848,8.318802429130301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8388671875,0.0,1391.7962646484375,1895.4371337890625,0.0,3351.162841796875,0.8772936463356018,1.0,0.0,3.0,1.0,0.0
17947440,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.752805233001709,0.4233122766017914,0.3887889385223388,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8532553315162659,0.6261714100837708,0.68965083360672,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.906918466091156,0.7537396550178528,0.5303837656974792,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7688814401626587,0.4523272812366485,0.4365387260913849,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6203402876853943,0.2309097200632095,1.0828226804733276,284.98077392578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6368408203125,297.1123352050781,284.9800720214844,1.0,0.7443510890007019,0.3342523872852325,0.3342523872852325,1.0,1.0,-3.6490163803100586,0.9009182453155518,2.748097896575928,0.0767745375633239,0.89424729347229,0.89424729347229,0.0,333.5225524902344,310.0,65701.8203125,0.0,4851.26220703125,1.0,278.440673828125,282.8883056640625,297.7170715332031,301.9222412109375,293.1499938964844,293.1499938964844,278.75,34225.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943820595741272,1.0,0.0,0.0,3.53088641166687,3.5309090614318848,8.318802429130301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8388671875,0.0,1391.7962646484375,1895.4371337890625,0.0,3351.162841796875,0.8772936463356018,1.0,0.0,3.0,1.0,0.0
17947500,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7545909285545349,0.422651082277298,0.3879383504390716,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8553195595741272,0.6251310110092163,0.6882147192955017,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.910172164440155,0.7542822360992432,0.5305368900299072,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7709381580352783,0.4518733322620392,0.4358576238155365,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6216315627098083,0.2304283231496811,1.0795862674713137,285.058349609375,284.95001220703125,303.25006103515625,294.7460021972656,298.6313781738281,297.1128845214844,285.0579528808594,1.0,0.7411641478538513,0.334203690290451,0.334203690290451,1.0,1.0,-3.641959428787232,0.8986678123474121,2.74329161643982,0.0759321451187133,0.9694143533706664,0.9694143533706664,0.0,328.5240173339844,310.0,64973.4765625,0.0,4800.017578125,1.0,278.697021484375,282.9886169433594,297.7041320800781,301.7918701171875,293.1499938964844,293.1499938964844,278.75,31708.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892853260040283,1.0,0.0,0.0,3.61521053314209,3.615233421325684,8.720883215573849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.91015625,0.0,1463.0029296875,1895.4371337890625,0.0,3303.523681640625,0.8954635262489319,1.0,0.0,3.0,1.0,0.0
17947560,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7567148208618164,0.4219339191913605,0.3871835172176361,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8577502369880676,0.6240471601486206,0.6869019865989685,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9139456748962402,0.7547262907028198,0.5307806134223938,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7733383774757385,0.4513986706733703,0.4352602958679199,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6231735348701477,0.2299555838108062,1.0766030550003052,285.02130126953125,284.95001220703125,303.22967529296875,294.74969482421875,298.6261291503906,297.1132202148437,285.018310546875,1.0,0.7378811836242676,0.3342238366603851,0.3342238366603851,1.0,1.0,-3.635663986206055,0.8968520760536194,2.73881196975708,0.0753775611519813,0.97525817155838,0.97525817155838,0.0,323.1409912109375,298.0,65200.609375,0.0,4748.71533203125,1.0,278.7421569824219,282.95867919921875,297.7315368652344,301.88885498046875,293.1499938964844,293.1499938964844,278.45001220703125,31898.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885481357574463,1.0,0.0,0.0,3.699884176254273,3.699908018112183,9.134179776992825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.4140625,0.0,1558.2701416015625,1895.4371337890625,0.0,3296.627197265625,0.9133074283599854,1.0,0.0,3.0,1.0,0.0
17947620,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.760010838508606,0.4191157817840576,0.3846287429332733,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8617724180221558,0.620448112487793,0.6830121278762817,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9205374121665956,0.7537994980812073,0.5301761031150818,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7773503661155701,0.4493584334850311,0.4332546293735504,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6256145238876343,0.2283693850040435,1.0686020851135254,284.888916015625,284.95001220703125,303.1889038085937,294.75714111328125,298.6063537597656,297.1022644042969,284.88970947265625,1.0,0.730627715587616,0.3342640995979309,0.3342640995979309,1.0,1.0,-3.61576771736145,0.8910661339759827,2.724701404571533,0.0738875046372413,0.8618812561035156,0.8618812561035156,0.0,312.94158935546875,286.0,65697.484375,0.0,4629.740234375,1.0,278.4574890136719,282.81591796875,297.7786865234375,302.0576477050781,293.1499938964844,293.1499938964844,278.75,38489.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967878222465515,1.0,0.0,0.0,3.6013543605804443,3.6013782024383545,8.65416154738341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.95703125,0.0,1498.09814453125,1895.4371337890625,0.0,3373.6240234375,0.8962241411209106,1.0,0.0,3.0,1.0,0.0
17947680,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.760010838508606,0.4191157817840576,0.3846287429332733,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8617724180221558,0.620448112487793,0.6830121278762817,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9205374121665956,0.7537994980812073,0.5301761031150818,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7773503661155701,0.4493584334850311,0.4332546293735504,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6256145238876343,0.2283693850040435,1.0686020851135254,284.888916015625,284.95001220703125,303.1889038085937,294.75714111328125,298.6063537597656,297.1022644042969,284.88970947265625,1.0,0.730627715587616,0.3342640995979309,0.3342640995979309,1.0,1.0,-3.61576771736145,0.8910661339759827,2.724701404571533,0.0738875046372413,0.8618812561035156,0.8618812561035156,0.0,312.94158935546875,286.0,65697.484375,0.0,4629.740234375,1.0,278.4574890136719,282.81591796875,297.7786865234375,302.0576477050781,293.1499938964844,293.1499938964844,278.75,38489.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967878222465515,1.0,0.0,0.0,3.6013543605804443,3.6013782024383545,8.65416154738341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.95703125,0.0,1498.09814453125,1895.4371337890625,0.0,3373.6240234375,0.8962241411209106,1.0,0.0,3.0,1.0,0.0
17947740,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7645517587661743,0.4174486100673675,0.3824689984321594,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8670680522918701,0.6178992986679077,0.6794623136520386,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9289287328720092,0.7543885111808777,0.5300077795982361,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7824989557266235,0.4480667114257812,0.4314082562923431,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6287657618522644,0.2271368503570556,1.0605230331420898,284.9793395996094,284.95001220703125,303.14813232421875,294.7645874023437,298.59405517578125,297.10107421875,284.9783935546875,1.0,0.7229793667793274,0.3343043625354767,0.3343043625354767,1.0,1.0,-3.5973024368286133,0.8857114911079407,2.7115910053253174,0.0722326040267944,0.9333351850509644,0.9333351850509644,0.0,301.5207824707031,274.0,64681.74609375,0.0,4508.4072265625,1.0,278.741943359375,282.93487548828125,297.7420349121094,301.8834228515625,293.1499938964844,293.1499938964844,278.45001220703125,34185.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888161182403564,1.0,0.0,0.0,3.687568664550781,3.687592744827272,9.073472142517858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.73046875,0.0,1561.6561279296875,1895.4371337890625,0.0,3299.13427734375,0.9123958945274352,1.0,0.0,3.0,1.0,0.0
17947800,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7645517587661743,0.4174486100673675,0.3824689984321594,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8670680522918701,0.6178992986679077,0.6794623136520386,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9289287328720092,0.7543885111808777,0.5300077795982361,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7824989557266235,0.4480667114257812,0.4314082562923431,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6287657618522644,0.2271368503570556,1.0605230331420898,284.9793395996094,284.95001220703125,303.14813232421875,294.7645874023437,298.59405517578125,297.10107421875,284.9783935546875,1.0,0.7229793667793274,0.3343043625354767,0.3343043625354767,1.0,1.0,-3.5973024368286133,0.8857114911079407,2.7115910053253174,0.0722326040267944,0.9333351850509644,0.9333351850509644,0.0,301.5207824707031,274.0,64681.74609375,0.0,4508.4072265625,1.0,278.741943359375,282.93487548828125,297.7420349121094,301.8834228515625,293.1499938964844,293.1499938964844,278.45001220703125,34185.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888161182403564,1.0,0.0,0.0,3.687568664550781,3.687592744827272,9.073472142517858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.73046875,0.0,1561.6561279296875,1895.4371337890625,0.0,3299.13427734375,0.9123958945274352,1.0,0.0,3.0,1.0,0.0
17947860,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7691240906715393,0.4149047136306762,0.3800138533115387,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8724908828735352,0.6145035028457642,0.6755931973457336,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9373507499694824,0.7537358403205872,0.5294655561447144,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7877586483955383,0.4461551904678345,0.4293776154518127,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6319907903671265,0.225583478808403,1.0521348714828491,284.89617919921875,284.95001220703125,303.1073608398437,294.7719421386719,298.5767822265625,297.0929260253906,284.8966064453125,1.0,0.715089738368988,0.3344309628009796,0.3344309628009796,1.0,1.0,-3.577122688293457,0.8800987601280212,2.697023868560791,0.0709255933761596,0.8436157703399658,0.8436157703399658,0.0,290.2555847167969,262.0,64844.140625,0.0,4384.53076171875,1.0,278.45819091796875,282.8382263183594,297.7804260253906,302.00537109375,293.1499938964844,293.1499938964844,278.75,39302.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940497636795044,1.0,0.0,0.0,3.537626504898072,3.5376498699188232,8.350591542694019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6025390625,0.0,1435.655029296875,1895.4371337890625,0.0,3348.059326171875,0.883049488067627,1.0,0.0,3.0,1.0,0.0
