time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7691240906715393,0.4149047136306762,0.3800138533115387,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8724908828735352,0.6145035028457642,0.6755931973457336,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9373507499694824,0.7537358403205872,0.5294655561447144,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7877586483955383,0.4461551904678345,0.4293776154518127,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6319907903671265,0.225583478808403,1.0521348714828491,284.89617919921875,284.95001220703125,303.1073608398437,294.7719421386719,298.5767822265625,297.0929260253906,284.8966064453125,1.0,0.715089738368988,0.3344309628009796,0.3344309628009796,1.0,1.0,-3.577122688293457,0.8800987601280212,2.697023868560791,0.0709255933761596,0.8436157703399658,0.8436157703399658,0.0,290.2555847167969,262.0,64844.140625,0.0,4384.53076171875,1.0,278.45819091796875,282.8382263183594,297.7804260253906,302.00537109375,293.1499938964844,293.1499938964844,278.75,39302.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940497636795044,1.0,0.0,0.0,3.537626504898072,3.5376498699188232,8.350591542694019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6025390625,0.0,1435.655029296875,1895.4371337890625,0.0,3348.059326171875,0.883049488067627,1.0,0.0,3.0,1.0,0.0
17947980,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7750009298324585,0.4133824408054352,0.3780274093151092,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8792604804039001,0.6120903491973877,0.6722328662872314,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9472609758377076,0.754409909248352,0.5294079184532166,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7942118644714355,0.4449699223041534,0.4276475012302398,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6360477209091187,0.2244157493114471,1.0442988872528076,284.98309326171875,284.95001220703125,303.066650390625,294.7791748046875,298.566650390625,297.0938415527344,284.9822998046875,1.0,0.7071306705474854,0.3345575630664825,0.3345575630664825,1.0,1.0,-3.559632062911988,0.8752972483634949,2.6843349933624268,0.0696388706564903,0.9159898161888124,0.9159898161888124,0.0,278.21435546875,250.0,63871.58984375,0.0,4264.37744140625,1.0,278.741455078125,282.95343017578125,297.7507019042969,301.8387756347656,293.1499938964844,293.1499938964844,278.45001220703125,34286.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848981261253357,1.0,0.0,0.0,3.624678611755371,3.624702215194702,8.766622840994387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.28515625,0.0,1492.446533203125,1895.4371337890625,0.0,3262.46484375,0.8983977437019348,1.0,0.0,3.0,1.0,0.0
17948040,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7750009298324585,0.4133824408054352,0.3780274093151092,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8792604804039001,0.6120903491973877,0.6722328662872314,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9472609758377076,0.754409909248352,0.5294079184532166,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7942118644714355,0.4449699223041534,0.4276475012302398,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6360477209091187,0.2244157493114471,1.0442988872528076,284.98309326171875,284.95001220703125,303.066650390625,294.7791748046875,298.566650390625,297.0938415527344,284.9822998046875,1.0,0.7071306705474854,0.3345575630664825,0.3345575630664825,1.0,1.0,-3.559632062911988,0.8752972483634949,2.6843349933624268,0.0696388706564903,0.9159898161888124,0.9159898161888124,0.0,278.21435546875,250.0,63871.58984375,0.0,4264.37744140625,1.0,278.741455078125,282.95343017578125,297.7507019042969,301.8387756347656,293.1499938964844,293.1499938964844,278.45001220703125,34286.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848981261253357,1.0,0.0,0.0,3.624678611755371,3.624702215194702,8.766622840994387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.28515625,0.0,1492.446533203125,1895.4371337890625,0.0,3262.46484375,0.8983977437019348,1.0,0.0,3.0,1.0,0.0
17948100,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7780176401138306,0.4121623635292053,0.3769831955432892,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8827576637268066,0.6104517579078674,0.6705159544944763,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9521637558937072,0.7540838718414307,0.5292907357215881,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7975370287895203,0.4440686702728271,0.4267764687538147,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6381813883781433,0.2236871421337127,1.0404958724975586,284.8697509765625,284.95001220703125,303.0462951660156,294.7827453613281,298.5586853027344,297.0905456542969,284.869873046875,1.0,0.703149676322937,0.3346208333969116,0.3346208333969116,1.0,1.0,-3.5508229732513428,0.8728691339492798,2.6779539585113525,0.0691174864768982,0.8315803408622742,0.8315803408622742,0.0,272.3142395019531,250.0,64447.02734375,0.0,4205.26416015625,1.0,278.49969482421875,282.8283996582031,297.8024597167969,302.0427551269531,293.1499938964844,293.1499938964844,278.45001220703125,39147.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895459175109863,1.0,0.0,0.0,3.559454917907715,3.559478521347046,8.453961299892399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.8837890625,0.0,1457.7119140625,1895.4371337890625,0.0,3305.9609375,0.8851180076599121,1.0,0.0,3.0,1.0,0.0
17948160,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.780640721321106,0.4108933508396148,0.3756215870380401,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8858879804611206,0.608742892742157,0.6684138774871826,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.956515908241272,0.7537062168121338,0.5288370847702026,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8005122542381287,0.4430931806564331,0.4256493151187897,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6400555968284607,0.2228930443525314,1.0360227823257446,284.904052734375,284.95001220703125,303.0259704589844,294.7862548828125,298.5501403808594,297.08642578125,284.9046325683594,1.0,0.6990190148353577,0.3347231149673462,0.3347231149673462,1.0,1.0,-3.5397047996521,0.8698672652244568,2.669837713241577,0.0684757679700851,0.8339620232582092,0.8339620232582092,0.0,266.72100830078125,238.0,64006.05859375,0.0,4142.26025390625,1.0,278.4585876464844,282.86102294921875,297.7933959960937,301.96490478515625,293.1499938964844,293.1499938964844,278.75,39263.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898599743843079,1.0,0.0,0.0,3.474215269088745,3.474238157272339,8.053909823502181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.41796875,0.0,1369.490966796875,1895.4371337890625,0.0,3308.898193359375,0.8690656423568726,1.0,0.0,3.0,1.0,0.0
17948220,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7875803709030151,0.4093155860900879,0.3736077547073364,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.893866777420044,0.6062623858451843,0.6650124192237854,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9667831659317015,0.7541848421096802,0.5286673903465271,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.80794358253479,0.4418502449989319,0.4238863885402679,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.644950807094574,0.2216978222131729,1.0281319618225098,284.98291015625,284.95001220703125,302.9853820800781,294.7931213378906,298.5403747558594,297.0873107910156,284.9820556640625,1.0,0.690852701663971,0.3349276781082153,0.3349276781082153,1.0,1.0,-3.521899938583374,0.8652021288871765,2.6566977500915527,0.067422367632389,0.9029871821403505,0.9029871821403505,0.0,254.6529998779297,226.0,63105.91796875,0.0,4023.425048828125,1.0,278.7409973144531,282.9678955078125,297.7646484375,301.80419921875,293.1499938964844,293.1499938964844,278.45001220703125,34218.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807359933853149,1.0,0.0,0.0,3.5686399936676025,3.5686628818511963,8.497648309457873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.9287109375,0.0,1431.48974609375,1895.4371337890625,0.0,3223.477783203125,0.8857195377349854,1.0,0.0,3.0,1.0,0.0
17948280,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7875803709030151,0.4093155860900879,0.3736077547073364,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.893866777420044,0.6062623858451843,0.6650124192237854,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9667831659317015,0.7541848421096802,0.5286673903465271,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.80794358253479,0.4418502449989319,0.4238863885402679,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.644950807094574,0.2216978222131729,1.0281319618225098,284.98291015625,284.95001220703125,302.9853820800781,294.7931213378906,298.5403747558594,297.0873107910156,284.9820556640625,1.0,0.690852701663971,0.3349276781082153,0.3349276781082153,1.0,1.0,-3.521899938583374,0.8652021288871765,2.6566977500915527,0.067422367632389,0.9029871821403505,0.9029871821403505,0.0,254.6529998779297,226.0,63105.91796875,0.0,4023.425048828125,1.0,278.7409973144531,282.9678955078125,297.7646484375,301.80419921875,293.1499938964844,293.1499938964844,278.45001220703125,34218.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807359933853149,1.0,0.0,0.0,3.5686399936676025,3.5686628818511963,8.497648309457873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.9287109375,0.0,1431.48974609375,1895.4371337890625,0.0,3223.477783203125,0.8857195377349854,1.0,0.0,3.0,1.0,0.0
17948340,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7942675948143005,0.4067988991737366,0.3711607754230499,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.901684582233429,0.6028643846511841,0.6611199378967285,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.976102650165558,0.7532990574836731,0.5279585123062134,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149171471595764,0.4399192929267883,0.4218274354934692,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6498355865478516,0.2201424092054367,1.019689917564392,284.9063720703125,284.95001220703125,302.9449157714844,294.7997131347656,298.5239562988281,297.07977294921875,284.9063720703125,1.0,0.6825204491615295,0.3351322114467621,0.3351322114467621,1.0,1.0,-3.501408100128174,0.8597140312194824,2.6416940689086914,0.0663314387202262,0.824314534664154,0.824314534664154,0.0,243.1707458496093,214.0,63225.734375,0.0,3902.425048828125,1.0,278.4591064453125,282.8778076171875,297.8067626953125,301.9286804199219,293.1499938964844,293.1499938964844,278.75,39073.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857436776161194,1.0,0.0,0.0,3.4197165966033936,3.419739007949829,7.803213861734548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.0595703125,0.0,1313.28759765625,1895.4371337890625,0.0,3270.38134765625,0.8568230867385864,1.0,0.0,3.0,1.0,0.0
17948400,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7942675948143005,0.4067988991737366,0.3711607754230499,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.901684582233429,0.6028643846511841,0.6611199378967285,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.976102650165558,0.7532990574836731,0.5279585123062134,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149171471595764,0.4399192929267883,0.4218274354934692,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6498355865478516,0.2201424092054367,1.019689917564392,284.9063720703125,284.95001220703125,302.9449157714844,294.7997131347656,298.5239562988281,297.07977294921875,284.9063720703125,1.0,0.6825204491615295,0.3351322114467621,0.3351322114467621,1.0,1.0,-3.501408100128174,0.8597140312194824,2.6416940689086914,0.0663314387202262,0.824314534664154,0.824314534664154,0.0,243.1707458496093,214.0,63225.734375,0.0,3902.425048828125,1.0,278.4591064453125,282.8778076171875,297.8067626953125,301.9286804199219,293.1499938964844,293.1499938964844,278.75,39073.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857436776161194,1.0,0.0,0.0,3.4197165966033936,3.419739007949829,7.803213861734548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.0595703125,0.0,1313.28759765625,1895.4371337890625,0.0,3270.38134765625,0.8568230867385864,1.0,0.0,3.0,1.0,0.0
17948460,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8024457097053528,0.4051520228385925,0.3691040575504303,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9114696383476256,0.6002922058105469,0.6576426029205322,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9861423373222352,0.7535349130630493,0.5276415348052979,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.822929859161377,0.438589334487915,0.4199989438056946,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6558404564857483,0.2188929766416549,1.0116071701049805,284.9807434082031,284.95001220703125,302.904541015625,294.80596923828125,298.51416015625,297.0802001953125,284.9800109863281,1.0,0.6741249561309814,0.3354133069515228,0.3354133069515228,1.0,1.0,-3.482987403869629,0.8550763726234436,2.627910852432251,0.0654594823718071,0.8899894952774048,0.8899894952774048,0.0,231.1289978027344,202.0,62335.45703125,0.0,3784.56298828125,1.0,278.7405090332031,282.9809875488281,297.7774963378906,301.768798828125,293.1499938964844,293.1499938964844,279.04998779296875,34235.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766360878944397,1.0,0.0,0.0,3.513568162918091,3.5135905742645264,8.237398105848115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.31640625,0.0,1373.900390625,1895.4371337890625,0.0,3185.0478515625,0.8734021186828613,1.0,0.0,3.0,1.0,0.0
17948520,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8024457097053528,0.4051520228385925,0.3691040575504303,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9114696383476256,0.6002922058105469,0.6576426029205322,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9861423373222352,0.7535349130630493,0.5276415348052979,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.822929859161377,0.438589334487915,0.4199989438056946,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6558404564857483,0.2188929766416549,1.0116071701049805,284.9807434082031,284.95001220703125,302.904541015625,294.80596923828125,298.51416015625,297.0802001953125,284.9800109863281,1.0,0.6741249561309814,0.3354133069515228,0.3354133069515228,1.0,1.0,-3.482987403869629,0.8550763726234436,2.627910852432251,0.0654594823718071,0.8899894952774048,0.8899894952774048,0.0,231.1289978027344,202.0,62335.45703125,0.0,3784.56298828125,1.0,278.7405090332031,282.9809875488281,297.7774963378906,301.768798828125,293.1499938964844,293.1499938964844,279.04998779296875,34235.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766360878944397,1.0,0.0,0.0,3.513568162918091,3.5135905742645264,8.237398105848115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.31640625,0.0,1373.900390625,1895.4371337890625,0.0,3185.0478515625,0.8734021186828613,1.0,0.0,3.0,1.0,0.0
17948580,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8117311000823975,0.4036377668380737,0.3673241734504699,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9235355257987976,0.5978904366493225,0.6545308232307434,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.996248424053192,0.7538314461708069,0.5275329351425171,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.832025408744812,0.4374200105667114,0.4184382557868957,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6630443930625916,0.2177824676036834,1.004413604736328,285.0228881835937,284.95001220703125,302.86431884765625,294.8118591308594,298.50555419921875,297.08184814453125,285.0200500488281,1.0,0.6658571362495422,0.3356943726539612,0.3356943726539612,1.0,1.0,-3.4669301509857178,0.8511426448822021,2.615787506103516,0.0648385137319564,0.9730488657951356,0.9730488657951356,0.0,218.93348693847656,190.0,61793.07421875,0.0,3672.71826171875,1.0,279.0411376953125,283.0518493652344,297.79205322265625,301.7335510253906,293.1499938964844,293.1499938964844,278.75,31832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702753782272339,1.0,0.0,0.0,3.6861302852630615,3.6861538887023926,9.0663945684355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.4111328125,0.0,1542.24560546875,1895.4371337890625,0.0,3125.39404296875,0.9102895259857178,1.0,0.0,3.0,1.0,0.0
17948640,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8117311000823975,0.4036377668380737,0.3673241734504699,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9235355257987976,0.5978904366493225,0.6545308232307434,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.996248424053192,0.7538314461708069,0.5275329351425171,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.832025408744812,0.4374200105667114,0.4184382557868957,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6630443930625916,0.2177824676036834,1.004413604736328,285.0228881835937,284.95001220703125,302.86431884765625,294.8118591308594,298.50555419921875,297.08184814453125,285.0200500488281,1.0,0.6658571362495422,0.3356943726539612,0.3356943726539612,1.0,1.0,-3.4669301509857178,0.8511426448822021,2.615787506103516,0.0648385137319564,0.9730488657951356,0.9730488657951356,0.0,218.93348693847656,190.0,61793.07421875,0.0,3672.71826171875,1.0,279.0411376953125,283.0518493652344,297.79205322265625,301.7335510253906,293.1499938964844,293.1499938964844,278.75,31832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702753782272339,1.0,0.0,0.0,3.6861302852630615,3.6861538887023926,9.0663945684355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.4111328125,0.0,1542.24560546875,1895.4371337890625,0.0,3125.39404296875,0.9102895259857178,1.0,0.0,3.0,1.0,0.0
17948700,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8156271576881409,0.4022435247898102,0.3662006855010986,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9290065169334412,0.5960633158683777,0.6527083516120911,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.7531172037124634,0.5257509350776672,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8361095190048218,0.4363615810871124,0.4174965023994446,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6662901043891907,0.216977447271347,1.0005369186401367,284.87158203125,284.95001220703125,302.84423828125,294.81463623046875,298.4967346191406,297.0771484375,284.8675842285156,1.0,0.6615617871284485,0.3358348906040191,0.3358348906040191,1.0,1.0,-3.4557578563690186,0.8482153415679932,2.6075425148010254,0.0645130798220634,0.8715833425521851,0.8715833425521851,0.0,213.46783447265625,190.0,62688.16796875,0.0,3613.27294921875,1.0,278.79656982421875,282.8876342773437,297.850830078125,301.9697570800781,293.1499938964844,293.1499938964844,278.75,36498.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876980185508728,1.0,0.0,0.0,3.670016288757324,3.6700406074523926,8.987300361695816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.39453125,0.0,1559.2984619140625,1895.4371337890625,0.0,3188.273681640625,0.9078234434127808,1.0,0.0,3.0,1.0,0.0
17948760,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8180043697357178,0.4006578624248504,0.3646666705608368,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.93255877494812,0.594012975692749,0.6503787636756897,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.7527530193328857,0.5193580985069275,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.838813841342926,0.4350950717926025,0.4162110090255737,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6682942509651184,0.2160130441188812,0.9957742094993592,284.88250732421875,284.95001220703125,302.8242492675781,294.8173217773437,298.4872436523437,297.0722961425781,284.8835754394531,1.0,0.6567332148551941,0.3359917402267456,0.3359917402267456,1.0,1.0,-3.436519861221313,0.8429060578346252,2.593613862991333,0.0634803101420402,0.8530512452125549,0.8530512452125549,0.0,209.010971069336,178.0,62106.22265625,0.0,3540.86181640625,1.0,278.7576599121094,282.90576171875,297.8397521972656,301.8949279785156,293.1499938964844,293.1499938964844,279.04998779296875,38957.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788270354270935,1.0,0.0,0.0,3.576576232910156,3.5766000747680664,8.535485562788381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2001953125,0.0,1474.69091796875,1895.4371337890625,0.0,3205.587158203125,0.8910691738128662,1.0,0.0,3.0,1.0,0.0
17948820,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8245810270309448,0.3987157344818115,0.3623629808425903,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9419470429420472,0.5910731554031372,0.6465420722961426,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.7558497786521912,0.5030326843261719,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8459821939468384,0.4334111511707306,0.4141094088554382,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6737426519393921,0.2145192474126815,0.987030863761902,284.967041015625,284.95001220703125,302.78436279296875,294.82232666015625,298.48291015625,297.08221435546875,284.9657897949219,1.0,0.6464017033576965,0.3363053798675537,0.3363053798675537,1.0,1.0,-3.3970541954040527,0.8319792151451111,2.565075159072876,0.061053529381752,0.9147888422012328,0.9147888422012328,0.0,199.04391479492188,166.0,60766.1875,0.0,3389.851806640625,1.0,279.0417175292969,283.02227783203125,297.7940979003906,301.6956787109375,293.1499938964844,293.1499938964844,278.75,34667.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695951104164124,1.0,0.0,0.0,3.649069786071777,3.649093627929688,8.885004376679717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.3720703125,0.0,1522.1683349609375,1895.4371337890625,0.0,3119.0126953125,0.9039849638938904,1.0,0.0,3.0,1.0,0.0
17948880,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8245810270309448,0.3987157344818115,0.3623629808425903,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9419470429420472,0.5910731554031372,0.6465420722961426,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.7558497786521912,0.5030326843261719,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8459821939468384,0.4334111511707306,0.4141094088554382,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6737426519393921,0.2145192474126815,0.987030863761902,284.967041015625,284.95001220703125,302.78436279296875,294.82232666015625,298.48291015625,297.08221435546875,284.9657897949219,1.0,0.6464017033576965,0.3363053798675537,0.3363053798675537,1.0,1.0,-3.3970541954040527,0.8319792151451111,2.565075159072876,0.061053529381752,0.9147888422012328,0.9147888422012328,0.0,199.04391479492188,166.0,60766.1875,0.0,3389.851806640625,1.0,279.0417175292969,283.02227783203125,297.7940979003906,301.6956787109375,293.1499938964844,293.1499938964844,278.75,34667.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695951104164124,1.0,0.0,0.0,3.649069786071777,3.649093627929688,8.885004376679717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.3720703125,0.0,1522.1683349609375,1895.4371337890625,0.0,3119.0126953125,0.9039849638938904,1.0,0.0,3.0,1.0,0.0
17948940,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8319123983383179,0.3960126042366028,0.3597961068153381,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9522401094436646,0.587367594242096,0.6423819065093994,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7599601149559021,0.4854422807693481,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8541983366012573,0.4311462044715881,0.4117991328239441,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6800658106803894,0.2127688974142074,0.9779773950576782,284.8893737792969,284.95001220703125,302.7446594238281,294.8268127441406,298.4797668457031,297.0941467285156,284.8894958496094,1.0,0.6353639364242554,0.3366190195083618,0.3366190195083618,1.0,1.0,-3.354799509048462,0.820167064666748,2.534632444381714,0.0584297738969326,0.8218594193458557,0.8218594193458557,0.0,188.6379547119141,169.0,60433.83203125,0.0,3233.209716796875,1.0,278.7586364746094,282.9385070800781,297.8275756835937,301.7795715332031,293.1499938964844,293.1499938964844,279.04998779296875,40203.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734221458435059,1.0,0.0,0.0,3.4550607204437256,3.45508360862732,7.965346071614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3779296875,0.0,1356.6798095703125,1895.4371337890625,0.0,3154.909423828125,0.8656260967254639,1.0,0.0,3.0,1.0,0.0
17949000,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8319123983383179,0.3960126042366028,0.3597961068153381,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9522401094436646,0.587367594242096,0.6423819065093994,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7599601149559021,0.4854422807693481,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8541983366012573,0.4311462044715881,0.4117991328239441,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6800658106803894,0.2127688974142074,0.9779773950576782,284.8893737792969,284.95001220703125,302.7446594238281,294.8268127441406,298.4797668457031,297.0941467285156,284.8894958496094,1.0,0.6353639364242554,0.3366190195083618,0.3366190195083618,1.0,1.0,-3.354799509048462,0.820167064666748,2.534632444381714,0.0584297738969326,0.8218594193458557,0.8218594193458557,0.0,188.6379547119141,169.0,60433.83203125,0.0,3233.209716796875,1.0,278.7586364746094,282.9385070800781,297.8275756835937,301.7795715332031,293.1499938964844,293.1499938964844,279.04998779296875,40203.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734221458435059,1.0,0.0,0.0,3.4550607204437256,3.45508360862732,7.965346071614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3779296875,0.0,1356.6798095703125,1895.4371337890625,0.0,3154.909423828125,0.8656260967254639,1.0,0.0,3.0,1.0,0.0
17949060,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8359140157699585,0.3943307399749756,0.3579283356666565,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9575031399726868,0.5846530795097351,0.6390087008476257,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.7654116153717041,0.4755488336086273,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.858745276927948,0.4296143054962158,0.4100110232830047,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6832463145256042,0.2114571332931518,0.9706990122795104,284.9767761230469,284.95001220703125,302.7052001953125,294.83074951171875,298.4882202148437,297.1165466308594,284.976318359375,1.0,0.6288554072380066,0.3374250829219818,0.3374250829219818,1.0,1.0,-3.326198101043701,0.8139222264289856,2.5122759342193604,0.0578767992556095,0.8896592259407043,0.8896592259407043,0.0,182.6878204345703,187.0,59337.92578125,0.0,3135.43896484375,1.0,279.04071044921875,283.05523681640625,297.7924499511719,301.5956726074219,293.1499938964844,293.1499938964844,279.3500061035156,34644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620608448982239,1.0,0.0,0.0,3.53227162361145,3.532294273376465,8.325330327352276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7421875,0.0,1396.2763671875,1895.4371337890625,0.0,3048.334716796875,0.8779565691947937,1.0,0.0,3.0,1.0,0.0
17949120,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8359140157699585,0.3943307399749756,0.3579283356666565,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9575031399726868,0.5846530795097351,0.6390087008476257,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.7654116153717041,0.4755488336086273,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.858745276927948,0.4296143054962158,0.4100110232830047,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6832463145256042,0.2114571332931518,0.9706990122795104,284.9767761230469,284.95001220703125,302.7052001953125,294.83074951171875,298.4882202148437,297.1165466308594,284.976318359375,1.0,0.6288554072380066,0.3374250829219818,0.3374250829219818,1.0,1.0,-3.326198101043701,0.8139222264289856,2.5122759342193604,0.0578767992556095,0.8896592259407043,0.8896592259407043,0.0,182.6878204345703,187.0,59337.92578125,0.0,3135.43896484375,1.0,279.04071044921875,283.05523681640625,297.7924499511719,301.5956726074219,293.1499938964844,293.1499938964844,279.3500061035156,34644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620608448982239,1.0,0.0,0.0,3.53227162361145,3.532294273376465,8.325330327352276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7421875,0.0,1396.2763671875,1895.4371337890625,0.0,3048.334716796875,0.8779565691947937,1.0,0.0,3.0,1.0,0.0
17949180,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.831984281539917,0.3928080797195434,0.3566610217094421,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9521517753601074,0.5821945071220398,0.6364458203315735,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.7685908079147339,0.4810787439346313,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8547189831733704,0.4283125698566437,0.4088623821735382,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6792920827865601,0.2103459984064102,0.9660851955413818,285.0394287109375,284.95001220703125,302.6659851074219,294.8340759277344,298.4913024902344,297.1286315917969,285.037109375,1.0,0.6301133036613464,0.3382311165332794,0.3382311165332794,1.0,1.0,-3.3216822147369385,0.8150186538696289,2.5066635608673096,0.0593004524707794,0.9904642701148988,0.9904642701148988,0.0,185.04725646972656,205.0,58942.4765625,0.0,3138.854736328125,1.0,279.34130859375,283.1406555175781,297.8094177246094,301.5646667480469,293.1499938964844,293.1499938964844,279.04998779296875,31570.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545244336128235,1.0,0.0,0.0,3.711355209350586,3.711379051208496,9.190906098410778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.95703125,0.0,1568.8076171875,1895.4371337890625,0.0,2977.664306640625,0.915901780128479,1.0,0.0,3.0,1.0,0.0
17949240,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.831984281539917,0.3928080797195434,0.3566610217094421,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9521517753601074,0.5821945071220398,0.6364458203315735,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.7685908079147339,0.4810787439346313,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8547189831733704,0.4283125698566437,0.4088623821735382,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6792920827865601,0.2103459984064102,0.9660851955413818,285.0394287109375,284.95001220703125,302.6659851074219,294.8340759277344,298.4913024902344,297.1286315917969,285.037109375,1.0,0.6301133036613464,0.3382311165332794,0.3382311165332794,1.0,1.0,-3.3216822147369385,0.8150186538696289,2.5066635608673096,0.0593004524707794,0.9904642701148988,0.9904642701148988,0.0,185.04725646972656,205.0,58942.4765625,0.0,3138.854736328125,1.0,279.34130859375,283.1406555175781,297.8094177246094,301.5646667480469,293.1499938964844,293.1499938964844,279.04998779296875,31570.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545244336128235,1.0,0.0,0.0,3.711355209350586,3.711379051208496,9.190906098410778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.95703125,0.0,1568.8076171875,1895.4371337890625,0.0,2977.664306640625,0.915901780128479,1.0,0.0,3.0,1.0,0.0
17949300,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8274425268173218,0.3914047479629516,0.3558487892150879,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.945961594581604,0.5803549885749817,0.6349893808364868,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.7678505182266235,0.4885128736495971,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8500367403030396,0.4271945059299469,0.4081985354423523,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6750370860099792,0.2095282077789306,0.9637662768363952,284.8890380859375,284.95001220703125,302.646484375,294.8354797363281,298.4824523925781,297.1203308105469,284.88427734375,1.0,0.63257896900177,0.3386341333389282,0.3386341333389282,1.0,1.0,-3.324532985687256,0.8171123266220093,2.507420778274536,0.0606248080730438,0.8958321809768677,0.8958321809768677,0.0,188.6978454589844,205.0,60110.50390625,0.0,3165.867431640625,1.0,279.0957946777344,282.9719543457031,297.874267578125,301.81707763671875,293.1499938964844,293.1499938964844,279.04998779296875,35484.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618579506874084,1.0,0.0,0.0,3.716477394104004,3.716502189636232,9.216293506142392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.1982421875,0.0,1604.4642333984375,1895.4371337890625,0.0,3046.43115234375,0.9178521037101746,1.0,0.0,3.0,1.0,0.0
17949360,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8212689757347107,0.38975790143013,0.3546012938022613,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9374796152114868,0.5782490372657776,0.6330050826072693,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7657074332237244,0.4986551105976105,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8437901139259338,0.4258322715759277,0.4071735143661499,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6693631410598755,0.208513393998146,0.9604579210281372,284.8957214355469,284.95001220703125,302.6270446777344,294.8367614746094,298.46697998046875,297.1044006347656,284.8974609375,1.0,0.6358317732810974,0.3388139903545379,0.3388139903545379,1.0,1.0,-3.3279407024383545,0.8187429904937744,2.50919771194458,0.0614007264375686,0.8790361285209656,0.8790361285209656,0.0,193.7495880126953,208.0,59940.765625,0.0,3202.130859375,1.0,279.05712890625,282.98193359375,297.8675842285156,301.7701110839844,293.1499938964844,293.1499938964844,279.3500061035156,37826.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648690581321716,1.0,0.0,0.0,3.648217916488648,3.648242235183716,8.880855943971255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.478515625,0.0,1544.844482421875,1895.4371337890625,0.0,3074.67724609375,0.9061920642852784,1.0,0.0,3.0,1.0,0.0
17949420,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8128017783164978,0.387606680393219,0.352677583694458,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9257085919380188,0.5751593708992004,0.6296718716621399,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.7613506317138672,0.5124331116676331,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8354561924934387,0.423916608095169,0.4054388701915741,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6614102721214294,0.206779271364212,0.9535988569259644,285.0017395019531,284.95001220703125,302.58837890625,294.8387145996094,298.4408874511719,297.0798645019531,285.00006103515625,1.0,0.6393082737922668,0.3391737043857574,0.3391737043857574,1.0,1.0,-3.328386783599853,0.8199652433395386,2.5084216594696045,0.0625929981470108,0.9717937111854552,0.9717937111854552,0.0,200.6030731201172,211.0,59245.515625,0.0,3242.044921875,1.0,279.34326171875,283.1073913574219,297.822509765625,301.6156921386719,293.1499938964844,293.1499938964844,279.04998779296875,33275.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580837249755859,1.0,0.0,0.0,3.763845682144165,3.763870239257813,9.452722338210152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.751953125,0.0,1642.531005859375,1895.4371337890625,0.0,3011.033935546875,0.928736686706543,1.0,0.0,3.0,1.0,0.0
17949480,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8128017783164978,0.387606680393219,0.352677583694458,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9257085919380188,0.5751593708992004,0.6296718716621399,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.7613506317138672,0.5124331116676331,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8354561924934387,0.423916608095169,0.4054388701915741,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6614102721214294,0.206779271364212,0.9535988569259644,285.0017395019531,284.95001220703125,302.58837890625,294.8387145996094,298.4408874511719,297.0798645019531,285.00006103515625,1.0,0.6393082737922668,0.3391737043857574,0.3391737043857574,1.0,1.0,-3.328386783599853,0.8199652433395386,2.5084216594696045,0.0625929981470108,0.9717937111854552,0.9717937111854552,0.0,200.6030731201172,211.0,59245.515625,0.0,3242.044921875,1.0,279.34326171875,283.1073913574219,297.822509765625,301.6156921386719,293.1499938964844,293.1499938964844,279.04998779296875,33275.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580837249755859,1.0,0.0,0.0,3.763845682144165,3.763870239257813,9.452722338210152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.751953125,0.0,1642.531005859375,1895.4371337890625,0.0,3011.033935546875,0.928736686706543,1.0,0.0,3.0,1.0,0.0
17949540,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8050180673599243,0.3844148516654968,0.3503191471099853,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.915627121925354,0.5710649490356445,0.6258603930473328,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7551071643829346,0.5239640474319458,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8283779621124268,0.4212373793125152,0.4033845365047455,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6545413732528687,0.2046017497777938,0.9456148743629456,284.8882141113281,284.95001220703125,302.54998779296875,294.8399658203125,298.4095764160156,297.04913330078125,284.8900756835937,1.0,0.6416161060333252,0.3395333886146545,0.3395333886146545,1.0,1.0,-3.3233680725097656,0.8195152282714844,2.503852844238281,0.0634073317050933,0.8651720881462097,0.8651720881462097,0.0,206.2520904541016,214.0,59798.8203125,0.0,3262.826171875,1.0,279.0569152832031,282.98223876953125,297.8619689941406,301.7629089355469,293.1499938964844,293.1499938964844,279.3500061035156,39167.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866324782371521,1.0,0.0,0.0,3.638529539108277,3.638554096221924,8.833750371195492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.203125,0.0,1544.0703125,1895.4371337890625,0.0,3088.33349609375,0.9052595496177672,1.0,0.0,3.0,1.0,0.0
17949600,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8050180673599243,0.3844148516654968,0.3503191471099853,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.915627121925354,0.5710649490356445,0.6258603930473328,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7551071643829346,0.5239640474319458,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8283779621124268,0.4212373793125152,0.4033845365047455,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6545413732528687,0.2046017497777938,0.9456148743629456,284.8882141113281,284.95001220703125,302.54998779296875,294.8399658203125,298.4095764160156,297.04913330078125,284.8900756835937,1.0,0.6416161060333252,0.3395333886146545,0.3395333886146545,1.0,1.0,-3.3233680725097656,0.8195152282714844,2.503852844238281,0.0634073317050933,0.8651720881462097,0.8651720881462097,0.0,206.2520904541016,214.0,59798.8203125,0.0,3262.826171875,1.0,279.0569152832031,282.98223876953125,297.8619689941406,301.7629089355469,293.1499938964844,293.1499938964844,279.3500061035156,39167.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866324782371521,1.0,0.0,0.0,3.638529539108277,3.638554096221924,8.833750371195492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.203125,0.0,1544.0703125,1895.4371337890625,0.0,3088.33349609375,0.9052595496177672,1.0,0.0,3.0,1.0,0.0
17949660,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7972092628479004,0.3822118639945984,0.3483454883098602,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9060835838317872,0.5679077506065369,0.6224563121795654,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9954207539558412,0.7504158020019531,0.5259170532226562,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8213579058647156,0.4192264974117279,0.401551753282547,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6478188633918762,0.2027233093976974,0.9378883242607116,284.9912414550781,284.95001220703125,302.513671875,294.8415222167969,298.3891296386719,297.034423828125,284.9898986816406,1.0,0.6426528692245483,0.3397256731986999,0.3397256731986999,1.0,1.0,-3.308359146118164,0.8155158162117004,2.4928433895111084,0.062970295548439,0.9507678151130676,0.9507678151130676,0.0,211.89224243164065,217.0,58851.7265625,0.0,3260.990478515625,1.0,279.3422546386719,283.1091613769531,297.8167724609375,301.589599609375,293.1499938964844,293.1499938964844,279.04998779296875,33961.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576359748840332,1.0,0.0,0.0,3.735187768936157,3.7352120876312256,9.30932401388418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.0615234375,0.0,1614.415771484375,1895.4371337890625,0.0,3006.835693359375,0.922952115535736,1.0,0.0,3.0,1.0,0.0
17949720,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7972092628479004,0.3822118639945984,0.3483454883098602,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9060835838317872,0.5679077506065369,0.6224563121795654,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9954207539558412,0.7504158020019531,0.5259170532226562,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8213579058647156,0.4192264974117279,0.401551753282547,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6478188633918762,0.2027233093976974,0.9378883242607116,284.9912414550781,284.95001220703125,302.513671875,294.8415222167969,298.3891296386719,297.034423828125,284.9898986816406,1.0,0.6426528692245483,0.3397256731986999,0.3397256731986999,1.0,1.0,-3.308359146118164,0.8155158162117004,2.4928433895111084,0.062970295548439,0.9507678151130676,0.9507678151130676,0.0,211.89224243164065,217.0,58851.7265625,0.0,3260.990478515625,1.0,279.3422546386719,283.1091613769531,297.8167724609375,301.589599609375,293.1499938964844,293.1499938964844,279.04998779296875,33961.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576359748840332,1.0,0.0,0.0,3.735187768936157,3.7352120876312256,9.30932401388418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.0615234375,0.0,1614.415771484375,1895.4371337890625,0.0,3006.835693359375,0.922952115535736,1.0,0.0,3.0,1.0,0.0
