time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7917302250862122,0.3799186944961548,0.3467695415019989,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8998880386352539,0.5649604797363281,0.6198502779006958,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.990523874759674,0.7472481727600098,0.5239995121955872,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8164386749267578,0.4172678291797638,0.4001350402832031,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6432756185531616,0.2011496126651764,0.932267725467682,284.865234375,284.95001220703125,302.4901123046875,294.843505859375,298.37554931640625,297.0252685546875,284.8690795898437,1.0,0.6426922678947449,0.339862048625946,0.339862048625946,1.0,1.0,-3.29292106628418,0.8111965656280518,2.481724500656128,0.0622486844658851,0.846237301826477,0.846237301826477,0.0,215.68621826171875,217.0,59243.12109375,0.0,3247.90673828125,1.0,279.0710144042969,282.97711181640625,297.8689270019531,301.76220703125,293.1499938964844,293.1499938964844,279.04998779296875,40391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641065359115601,1.0,0.0,0.0,3.6194684505462646,3.619492769241333,8.741437795833917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8564453125,0.0,1532.045654296875,1895.4371337890625,0.0,3067.523681640625,0.9008050560951232,1.0,0.0,3.0,1.0,0.0
17949840,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.789405882358551,0.3789935111999511,0.3459541201591491,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8973320126533508,0.563753604888916,0.6185733079910278,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9884470105171204,0.7460997104644775,0.5231565833091736,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8143501877784729,0.4164513051509857,0.3994074165821075,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6413929462432861,0.2004888653755188,0.9295927286148072,284.8887634277344,284.95001220703125,302.4809875488281,294.8445129394531,298.3705444335937,297.0221862792969,284.89044189453125,1.0,0.6425540447235107,0.339917927980423,0.339917927980423,1.0,1.0,-3.285499095916748,0.8090912699699402,2.476408004760742,0.0618215054273605,0.8480929732322693,0.8480929732322693,0.0,217.18540954589844,220.0,59021.23828125,0.0,3239.798095703125,1.0,279.057373046875,282.99908447265625,297.8565673828125,301.7128601074219,293.1499938964844,293.1499938964844,279.3500061035156,39859.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638558387756348,1.0,0.0,0.0,3.5764355659484863,3.576459646224976,8.534814810445823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8740234375,0.0,1481.1461181640625,1895.4371337890625,0.0,3065.17236328125,0.8921612501144409,1.0,0.0,3.0,1.0,0.0
17949900,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7861038446426392,0.377827525138855,0.3447659015655517,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8936516642570496,0.5620856285095215,0.6166126132011414,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.985468864440918,0.7448310852050781,0.5220420360565186,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8113076686859131,0.4153486490249634,0.3982925117015838,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6386333107948303,0.1995092779397964,0.9252445697784424,285.0024719238281,284.95001220703125,302.4659118652344,294.84649658203125,298.3644104003906,297.01983642578125,285.0035400390625,1.0,0.6422682404518127,0.3400140702724457,0.3400140702724457,1.0,1.0,-3.274104118347168,0.8058896660804749,2.468214273452759,0.0611423775553703,0.922858715057373,0.922858715057373,0.0,219.30416870117188,220.0,58046.453125,0.0,3226.377685546875,1.0,279.2997741699219,283.1312561035156,297.8039855957031,301.4893798828125,293.1499938964844,293.1499938964844,279.3500061035156,34835.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856620728969574,1.0,0.0,0.0,3.615180969238281,3.615204334259033,8.720740538592509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.6015625,0.0,1486.148193359375,1895.4371337890625,0.0,2997.31640625,0.8984032273292542,1.0,0.0,3.0,1.0,0.0
17949960,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.783641517162323,0.376783937215805,0.3439074754714966,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8908250331878662,0.5605461597442627,0.6150388717651367,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9832339882850648,0.7437676787376404,0.5213598012924194,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8089491724967957,0.4143501818180084,0.3974261879920959,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6364664435386658,0.198613241314888,0.9215208888053894,284.9872741699219,284.95001220703125,302.4516296386719,294.8487854003906,298.3606262207031,297.0188903808594,284.9857482910156,1.0,0.6420227289199829,0.3403121829032898,0.3403121829032898,1.0,1.0,-3.2650845050811768,0.8039737939834595,2.461110591888428,0.061280321329832,0.9282326698303224,0.9282326698303224,0.0,220.93283081054688,223.0,58004.12890625,0.0,3215.523193359375,1.0,279.3425598144531,283.1221618652344,297.8153076171875,301.533935546875,293.1499938964844,293.1499938964844,279.04998779296875,34116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534863591194153,1.0,0.0,0.0,3.669196605682373,3.669220447540283,8.983286079455866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.259765625,0.0,1540.4671630859375,1895.4371337890625,0.0,2967.935302734375,0.9080334901809692,1.0,0.0,3.0,1.0,0.0
17950020,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.777692437171936,0.3736276924610138,0.3415021002292633,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8842096924781799,0.5564132332801819,0.6110898852348328,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9775657653808594,0.7399919033050537,0.5191810131072998,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8031984567642212,0.4115111231803894,0.3951552510261535,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6315656900405884,0.1964045017957687,0.9130454063415528,284.8970642089844,284.95001220703125,302.4254455566406,294.85430908203125,298.3495483398437,297.01190185546875,284.8982238769531,1.0,0.6412259340286255,0.340908408164978,0.340908408164978,1.0,1.0,-3.2425296306610107,0.7988079190254211,2.4437217712402344,0.0614090599119663,0.8359220623970032,0.8359220623970032,0.0,224.7110290527344,226.0,58132.1484375,0.0,3186.9208984375,1.0,279.057861328125,283.0232849121094,297.8622741699219,301.66021728515625,293.1499938964844,293.1499938964844,279.3500061035156,39769.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589665293693542,1.0,0.0,0.0,3.502401113510132,3.5024242401123047,8.185119781956018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.8935546875,0.0,1402.1365966796875,1895.4371337890625,0.0,3019.3125,0.87581467628479,1.0,0.0,3.0,1.0,0.0
17950080,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.777692437171936,0.3736276924610138,0.3415021002292633,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8842096924781799,0.5564132332801819,0.6110898852348328,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9775657653808594,0.7399919033050537,0.5191810131072998,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8031984567642212,0.4115111231803894,0.3951552510261535,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6315656900405884,0.1964045017957687,0.9130454063415528,284.8970642089844,284.95001220703125,302.4254455566406,294.85430908203125,298.3495483398437,297.01190185546875,284.8982238769531,1.0,0.6412259340286255,0.340908408164978,0.340908408164978,1.0,1.0,-3.2425296306610107,0.7988079190254211,2.4437217712402344,0.0614090599119663,0.8359220623970032,0.8359220623970032,0.0,224.7110290527344,226.0,58132.1484375,0.0,3186.9208984375,1.0,279.057861328125,283.0232849121094,297.8622741699219,301.66021728515625,293.1499938964844,293.1499938964844,279.3500061035156,39769.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589665293693542,1.0,0.0,0.0,3.502401113510132,3.5024242401123047,8.185119781956018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.8935546875,0.0,1402.1365966796875,1895.4371337890625,0.0,3019.3125,0.87581467628479,1.0,0.0,3.0,1.0,0.0
17950140,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7728366255760193,0.3713803291320801,0.3394357860088348,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.878710925579071,0.5531412959098816,0.6074999570846558,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9727160334587096,0.7374606132507324,0.5173366665840149,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7983236312866211,0.40927255153656,0.3930480182170868,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6273365616798401,0.1944995671510696,0.904807150363922,284.9862976074219,284.95001220703125,302.402099609375,294.8609924316406,298.3429870605469,297.009765625,284.9852294921875,1.0,0.6403130888938904,0.3415046334266662,0.3415046334266662,1.0,1.0,-3.221627712249756,0.7941322326660156,2.42749547958374,0.0614983513951301,0.9116512537002563,0.9116512537002563,0.0,227.7665405273437,229.0,57173.0859375,0.0,3158.2236328125,1.0,279.3412170410156,283.1376342773437,297.8270874023437,301.4924011230469,293.1499938964844,293.1499938964844,279.04998779296875,34116.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484534025192261,1.0,0.0,0.0,3.599837303161621,3.599860429763794,8.6468719473487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.4169921875,0.0,1464.1705322265625,1895.4371337890625,0.0,2920.787109375,0.8926532864570618,1.0,0.0,3.0,1.0,0.0
17950200,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7728366255760193,0.3713803291320801,0.3394357860088348,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.878710925579071,0.5531412959098816,0.6074999570846558,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9727160334587096,0.7374606132507324,0.5173366665840149,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7983236312866211,0.40927255153656,0.3930480182170868,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6273365616798401,0.1944995671510696,0.904807150363922,284.9862976074219,284.95001220703125,302.402099609375,294.8609924316406,298.3429870605469,297.009765625,284.9852294921875,1.0,0.6403130888938904,0.3415046334266662,0.3415046334266662,1.0,1.0,-3.221627712249756,0.7941322326660156,2.42749547958374,0.0614983513951301,0.9116512537002563,0.9116512537002563,0.0,227.7665405273437,229.0,57173.0859375,0.0,3158.2236328125,1.0,279.3412170410156,283.1376342773437,297.8270874023437,301.4924011230469,293.1499938964844,293.1499938964844,279.04998779296875,34116.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484534025192261,1.0,0.0,0.0,3.599837303161621,3.599860429763794,8.6468719473487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.4169921875,0.0,1464.1705322265625,1895.4371337890625,0.0,2920.787109375,0.8926532864570618,1.0,0.0,3.0,1.0,0.0
17950260,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7674378156661987,0.3682030141353607,0.3369746804237366,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8727046847343445,0.5489598512649536,0.6034542918205261,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.966967523097992,0.7334358096122742,0.5149477124214172,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7929348349571228,0.4063242375850677,0.3906368911266327,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6227613091468811,0.1922487616539001,0.8960565328598022,284.9014892578125,284.95001220703125,302.3814392089844,294.8687438964844,298.3346252441406,297.0045471191406,284.9017639160156,1.0,0.6392756104469299,0.342140257358551,0.342140257358551,1.0,1.0,-3.198152780532837,0.7887406349182129,2.409412145614624,0.0616358369588851,0.8248288631439209,0.8248288631439209,0.0,231.21261596679688,232.0,57273.8671875,0.0,3126.378173828125,1.0,279.05889892578125,283.04315185546875,297.8757019042969,301.6191101074219,293.1499938964844,293.1499938964844,279.3500061035156,39532.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853768527507782,1.0,0.0,0.0,3.435587882995605,3.43561053276062,7.875813707869384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9541015625,0.0,1332.329345703125,1895.4371337890625,0.0,2970.57958984375,0.860852062702179,1.0,0.0,3.0,1.0,0.0
17950320,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7674378156661987,0.3682030141353607,0.3369746804237366,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8727046847343445,0.5489598512649536,0.6034542918205261,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.966967523097992,0.7334358096122742,0.5149477124214172,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7929348349571228,0.4063242375850677,0.3906368911266327,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6227613091468811,0.1922487616539001,0.8960565328598022,284.9014892578125,284.95001220703125,302.3814392089844,294.8687438964844,298.3346252441406,297.0045471191406,284.9017639160156,1.0,0.6392756104469299,0.342140257358551,0.342140257358551,1.0,1.0,-3.198152780532837,0.7887406349182129,2.409412145614624,0.0616358369588851,0.8248288631439209,0.8248288631439209,0.0,231.21261596679688,232.0,57273.8671875,0.0,3126.378173828125,1.0,279.05889892578125,283.04315185546875,297.8757019042969,301.6191101074219,293.1499938964844,293.1499938964844,279.3500061035156,39532.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853768527507782,1.0,0.0,0.0,3.435587882995605,3.43561053276062,7.875813707869384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9541015625,0.0,1332.329345703125,1895.4371337890625,0.0,2970.57958984375,0.860852062702179,1.0,0.0,3.0,1.0,0.0
17950380,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7629400491714478,0.3658837676048279,0.3348608016967773,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.867599606513977,0.5455908179283142,0.599779486656189,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9619568586349488,0.7305919528007507,0.512909471988678,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7883061170578003,0.4039558172225952,0.3884173631668091,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6186097264289856,0.1902753114700317,0.8875343203544617,284.98345947265625,284.95001220703125,302.3631591796875,294.8774719238281,298.32958984375,297.00274658203125,284.98248291015625,1.0,0.6382085084915161,0.3427758812904358,0.3427758812904358,1.0,1.0,-3.17639708518982,0.7838636636734009,2.392533540725708,0.0617353469133377,0.8955203890800476,0.8955203890800476,0.0,234.100814819336,235.0,56332.484375,0.0,3095.51611328125,1.0,279.3406677246094,283.1511535644531,297.8430480957031,301.4556579589844,293.1499938964844,293.1499938964844,279.6499938964844,34114.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431901335716248,1.0,0.0,0.0,3.5335893630981445,3.533612012863159,8.331543881467951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.0234375,0.0,1393.8150634765625,1895.4371337890625,0.0,2871.53466796875,0.8777809143066406,1.0,0.0,3.0,1.0,0.0
17950440,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7629400491714478,0.3658837676048279,0.3348608016967773,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.867599606513977,0.5455908179283142,0.599779486656189,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9619568586349488,0.7305919528007507,0.512909471988678,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7883061170578003,0.4039558172225952,0.3884173631668091,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6186097264289856,0.1902753114700317,0.8875343203544617,284.98345947265625,284.95001220703125,302.3631591796875,294.8774719238281,298.32958984375,297.00274658203125,284.98248291015625,1.0,0.6382085084915161,0.3427758812904358,0.3427758812904358,1.0,1.0,-3.17639708518982,0.7838636636734009,2.392533540725708,0.0617353469133377,0.8955203890800476,0.8955203890800476,0.0,234.100814819336,235.0,56332.484375,0.0,3095.51611328125,1.0,279.3406677246094,283.1511535644531,297.8430480957031,301.4556579589844,293.1499938964844,293.1499938964844,279.6499938964844,34114.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431901335716248,1.0,0.0,0.0,3.5335893630981445,3.533612012863159,8.331543881467951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.0234375,0.0,1393.8150634765625,1895.4371337890625,0.0,2871.53466796875,0.8777809143066406,1.0,0.0,3.0,1.0,0.0
17950500,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.760897696018219,0.3648253679275512,0.3339080214500427,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8652548789978027,0.5440165400505066,0.5980730652809143,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9595934152603148,0.7292775511741638,0.5119774341583252,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7861768007278442,0.4028583765029907,0.3873970806598663,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6166465878486633,0.1893532425165176,0.8835766911506653,285.0692749023437,284.95001220703125,302.3548583984375,294.8822021484375,298.3278503417969,297.00250244140625,285.0698547363281,1.0,0.6377410888671875,0.3430936932563782,0.3430936932563782,1.0,1.0,-3.166360378265381,0.7816749215126038,2.384685516357422,0.0618676804006099,0.9777199029922484,0.9777199029922484,0.0,235.4723663330078,235.0,55545.83984375,0.0,3081.59033203125,1.0,279.5967102050781,283.25830078125,297.828369140625,301.3241577148437,293.1499938964844,293.1499938964844,279.6499938964844,31512.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367522358894348,1.0,0.0,0.0,3.6204800605773926,3.6205029487609854,8.74632519298757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.4677734375,0.0,1467.2724609375,1895.4371337890625,0.0,2811.38720703125,0.8965660333633423,1.0,0.0,3.0,1.0,0.0
17950560,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7590440511703491,0.3637473881244659,0.3330643475055694,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8630973696708679,0.5424292683601379,0.5965026021003723,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9573999047279358,0.7278992533683777,0.5111538767814636,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7842172384262085,0.4017546474933624,0.3864664435386657,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6147880554199219,0.1884453445672989,0.8798820376396179,285.0372619628906,284.95001220703125,302.3470458984375,294.8871459960937,298.3266906738281,297.00250244140625,285.0335998535156,1.0,0.6373369097709656,0.3434551656246185,0.3434551656246185,1.0,1.0,-3.1571531295776367,0.7798553109169006,2.377297878265381,0.0621935240924358,0.991790533065796,0.991790533065796,0.0,236.7692108154297,238.0,55687.08203125,0.0,3069.076416015625,1.0,279.64215087890625,283.22979736328125,297.85992431640625,301.4166259765625,293.1499938964844,293.1499938964844,279.3500061035156,31461.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352343440055847,1.0,0.0,0.0,3.715032815933228,3.7150566577911377,9.209129530063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.2568359375,0.0,1572.1722412109375,1895.4371337890625,0.0,2797.22412109375,0.916473388671875,1.0,0.0,3.0,1.0,0.0
17950620,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7537592649459839,0.3601630628108978,0.3303891718387604,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8572494983673096,0.5378282070159912,0.5921890139579773,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9508639574050904,0.7229636311531067,0.508298397064209,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.778820276260376,0.3984211087226867,0.383823812007904,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6097325682640076,0.1860117018222808,0.8707154393196106,284.8767395019531,284.95001220703125,302.3328552246094,294.8975830078125,298.3204040527344,296.9977722167969,284.8785095214844,1.0,0.6362254619598389,0.3441780805587768,0.3441780805587768,1.0,1.0,-3.131808042526245,0.7740522623062134,2.3577558994293213,0.0623435042798519,0.8607876896858215,0.8607876896858215,0.0,240.4053649902344,241.0,56162.48046875,0.0,3035.242431640625,1.0,279.3568115234375,283.0653076171875,297.9231262207031,301.5971374511719,293.1499938964844,293.1499938964844,279.6499938964844,38964.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447471857070923,1.0,0.0,0.0,3.6168482303619385,3.616872549057007,8.728786724532256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8193359375,0.0,1518.58056640625,1895.4371337890625,0.0,2886.098388671875,0.899793803691864,1.0,0.0,3.0,1.0,0.0
17950680,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7537592649459839,0.3601630628108978,0.3303891718387604,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8572494983673096,0.5378282070159912,0.5921890139579773,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9508639574050904,0.7229636311531067,0.508298397064209,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.778820276260376,0.3984211087226867,0.383823812007904,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6097325682640076,0.1860117018222808,0.8707154393196106,284.8767395019531,284.95001220703125,302.3328552246094,294.8975830078125,298.3204040527344,296.9977722167969,284.8785095214844,1.0,0.6362254619598389,0.3441780805587768,0.3441780805587768,1.0,1.0,-3.131808042526245,0.7740522623062134,2.3577558994293213,0.0623435042798519,0.8607876896858215,0.8607876896858215,0.0,240.4053649902344,241.0,56162.48046875,0.0,3035.242431640625,1.0,279.3568115234375,283.0653076171875,297.9231262207031,301.5971374511719,293.1499938964844,293.1499938964844,279.6499938964844,38964.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447471857070923,1.0,0.0,0.0,3.6168482303619385,3.616872549057007,8.728786724532256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8193359375,0.0,1518.58056640625,1895.4371337890625,0.0,2886.098388671875,0.899793803691864,1.0,0.0,3.0,1.0,0.0
17950740,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7491939067840576,0.3575946688652038,0.3279524445533752,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.85211580991745,0.5341607332229614,0.5880820751190186,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9450086355209352,0.7194857597351074,0.5057011842727661,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7740128040313721,0.3957347869873047,0.3812391757965088,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6048237085342407,0.1838292628526687,0.8611677289009094,284.9819641113281,284.95001220703125,302.3203430175781,294.9087829589844,298.3160705566406,296.9950561523437,284.98065185546875,1.0,0.63494473695755,0.3449010252952575,0.3449010252952575,1.0,1.0,-3.106867551803589,0.7683535814285278,2.3385140895843506,0.0622253529727458,0.9403883814811708,0.9403883814811708,0.0,243.49478149414065,244.0,55075.9140625,0.0,2999.746826171875,1.0,279.6420593261719,283.194580078125,297.8789978027344,301.4159851074219,293.1499938964844,293.1499938964844,279.3500061035156,34044.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348755836486816,1.0,0.0,0.0,3.706307411193848,3.706331491470337,9.165921710518888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2861328125,0.0,1581.859375,1895.4371337890625,0.0,2793.87744140625,0.9164678454399108,1.0,0.0,3.0,1.0,0.0
17950800,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7491939067840576,0.3575946688652038,0.3279524445533752,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.85211580991745,0.5341607332229614,0.5880820751190186,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9450086355209352,0.7194857597351074,0.5057011842727661,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7740128040313721,0.3957347869873047,0.3812391757965088,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6048237085342407,0.1838292628526687,0.8611677289009094,284.9819641113281,284.95001220703125,302.3203430175781,294.9087829589844,298.3160705566406,296.9950561523437,284.98065185546875,1.0,0.63494473695755,0.3449010252952575,0.3449010252952575,1.0,1.0,-3.106867551803589,0.7683535814285278,2.3385140895843506,0.0622253529727458,0.9403883814811708,0.9403883814811708,0.0,243.49478149414065,244.0,55075.9140625,0.0,2999.746826171875,1.0,279.6420593261719,283.194580078125,297.8789978027344,301.4159851074219,293.1499938964844,293.1499938964844,279.3500061035156,34044.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348755836486816,1.0,0.0,0.0,3.706307411193848,3.706331491470337,9.165921710518888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2861328125,0.0,1581.859375,1895.4371337890625,0.0,2793.87744140625,0.9164678454399108,1.0,0.0,3.0,1.0,0.0
17950860,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7444552183151245,0.3542187809944153,0.3253204226493835,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8468316793441772,0.5297041535377502,0.5837419629096985,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9386635422706604,0.7146899700164795,0.5027841925621033,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7690383791923523,0.3924390375614166,0.3785006701946258,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5996606945991516,0.1813558042049408,0.8514067530632019,284.88446044921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3113708496094,296.9910583496094,284.88629150390625,1.0,0.6336185336112976,0.3457153439521789,0.3457153439521789,1.0,1.0,-3.080639362335205,0.7624590396881104,2.3181803226470947,0.0623872950673103,0.8360908031463623,0.8360908031463623,0.0,246.8085021972656,232.0,55136.5078125,0.0,2963.177734375,1.0,279.3575439453125,283.0914611816406,297.929443359375,301.54034423828125,293.1499938964844,293.1499938964844,279.6499938964844,40308.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840603232383728,1.0,0.0,0.0,3.526872396469116,3.526895999908448,8.299898581753951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.08056640625,0.0,1431.5977783203125,1895.4371337890625,0.0,2847.35205078125,0.8816311955451965,1.0,0.0,3.0,1.0,0.0
17950920,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7444552183151245,0.3542187809944153,0.3253204226493835,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8468316793441772,0.5297041535377502,0.5837419629096985,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9386635422706604,0.7146899700164795,0.5027841925621033,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7690383791923523,0.3924390375614166,0.3785006701946258,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5996606945991516,0.1813558042049408,0.8514067530632019,284.88446044921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3113708496094,296.9910583496094,284.88629150390625,1.0,0.6336185336112976,0.3457153439521789,0.3457153439521789,1.0,1.0,-3.080639362335205,0.7624590396881104,2.3181803226470947,0.0623872950673103,0.8360908031463623,0.8360908031463623,0.0,246.8085021972656,232.0,55136.5078125,0.0,2963.177734375,1.0,279.3575439453125,283.0914611816406,297.929443359375,301.54034423828125,293.1499938964844,293.1499938964844,279.6499938964844,40308.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840603232383728,1.0,0.0,0.0,3.526872396469116,3.526895999908448,8.299898581753951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.08056640625,0.0,1431.5977783203125,1895.4371337890625,0.0,2847.35205078125,0.8816311955451965,1.0,0.0,3.0,1.0,0.0
17950980,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7438018321990967,0.352920800447464,0.323894590139389,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8461809754371643,0.5278226733207703,0.5814045071601868,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9381300806999208,0.7128626704216003,0.5012348890304565,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7684093713760376,0.391033411026001,0.376971960067749,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.5985164642333984,0.1802039295434951,0.8456937074661255,285.00018310546875,284.95001220703125,302.30401611328125,294.9269714355469,298.3096008300781,296.9898986816406,285.0008850097656,1.0,0.6309676170349121,0.3461387753486633,0.3461387753486633,1.0,1.0,-3.0659101009368896,0.7590445876121521,2.3068654537200928,0.0622802898287773,0.9112281203269958,0.9112281203269958,0.0,245.6225433349609,232.0,54166.6796875,0.0,2926.90283203125,1.0,279.60205078125,283.2247314453125,297.8775939941406,301.32177734375,293.1499938964844,293.1499938964844,279.6499938964844,34798.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323416113853455,1.0,0.0,0.0,3.5687270164489746,3.5687499046325684,8.498063266415556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.45703125,0.0,1435.822265625,1895.4371337890625,0.0,2770.254150390625,0.8879860639572144,1.0,0.0,3.0,1.0,0.0
17951040,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7444793581962585,0.3518479764461517,0.3228524923324585,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8469740152359009,0.5262004733085632,0.5795586109161377,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9395268559455872,0.711302638053894,0.5001161694526672,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7691529989242554,0.3898423612117767,0.3757576048374176,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5985877513885498,0.1792290210723877,0.8408094644546509,284.98297119140625,284.95001220703125,302.2994079589844,294.9329833984375,298.3089904785156,296.9898376464844,284.9817810058594,1.0,0.6280093193054199,0.3465296328067779,0.3465296328067779,1.0,1.0,-3.0540504455566406,0.7564260363578796,2.297624349594116,0.0623487792909145,0.9135276079177856,0.9135276079177856,0.0,242.90676879882807,220.0,54070.0234375,0.0,2888.729248046875,1.0,279.6413879394531,283.2140197753906,297.8940734863281,301.3665771484375,293.1499938964844,293.1499938964844,279.3500061035156,34281.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288720846176147,1.0,0.0,0.0,3.61773133277893,3.6177546977996826,8.733048844078439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.4560546875,0.0,1484.8204345703125,1895.4371337890625,0.0,2737.947998046875,0.8967618346214294,1.0,0.0,3.0,1.0,0.0
17951100,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7454649806022644,0.3502951860427856,0.3215823769569397,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8481755256652832,0.5240886211395264,0.5774156451225281,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9414352178573608,0.7089844942092896,0.4987085461616516,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7702872157096863,0.388283371925354,0.3743537068367004,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.5989813208580017,0.1780738979578018,0.8354717493057251,284.8571472167969,284.95001220703125,302.2948303222656,294.9393310546875,298.3072814941406,296.9885559082031,284.8554382324219,1.0,0.6244185566902161,0.3469367921352386,0.3469367921352386,1.0,1.0,-3.040492534637451,0.7533066272735596,2.287185907363892,0.0623775385320186,0.8201631903648376,0.8201631903648376,0.0,239.4307556152344,220.0,54554.5546875,0.0,2843.47509765625,1.0,279.3992919921875,283.0788269042969,297.9571228027344,301.5699462890625,293.1499938964844,293.1499938964844,279.3500061035156,39619.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337228894233704,1.0,0.0,0.0,3.5459446907043457,3.5459682941436768,8.389908430217474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9765625,0.0,1446.7628173828125,1895.4371337890625,0.0,2783.12841796875,0.8819599151611328,1.0,0.0,3.0,1.0,0.0
17951160,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7464084029197693,0.3486548662185669,0.3199733197689056,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.849431037902832,0.5218952894210815,0.5748779773712158,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9433587193489076,0.7065361142158508,0.4968990087509155,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7714567184448242,0.3866347372531891,0.3726722002029419,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.5993766784667969,0.1768559962511062,0.8294463753700256,284.89459228515625,284.95001220703125,302.2904663085937,294.94580078125,298.3051147460937,296.98651123046875,284.8960266113281,1.0,0.6203364133834839,0.3474043905735016,0.3474043905735016,1.0,1.0,-3.02446722984314,0.7495605945587158,2.274906635284424,0.0622815042734146,0.8199661374092102,0.8199661374092102,0.0,235.5941925048828,208.0,53996.04296875,0.0,2791.851318359375,1.0,279.35858154296875,283.1210021972656,297.9500427246094,301.48992919921875,293.1499938964844,293.1499938964844,279.6499938964844,40300.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337571620941162,1.0,0.0,0.0,3.428574323654175,3.428596973419189,7.843690355002764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.31494140625,0.0,1330.7193603515625,1895.4371337890625,0.0,2783.447998046875,0.8600925207138062,1.0,0.0,3.0,1.0,0.0
17951220,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7504615187644958,0.3463781476020813,0.3174073696136474,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8542451858520508,0.5184559226036072,0.5705464482307434,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9501633644104004,0.7030386328697205,0.4940263330936432,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7759494185447693,0.3840659558773041,0.3697549700736999,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6019174456596375,0.1748215556144714,0.818238377571106,284.981689453125,284.95001220703125,302.2822570800781,294.958984375,298.3045654296875,296.9868469238281,284.98052978515625,1.0,0.6115157604217529,0.3483395576477051,0.3483395576477051,1.0,1.0,-2.996415615081787,0.7433158755302429,2.2530996799468994,0.0623222850263118,0.8918003439903259,0.8918003439903259,0.0,225.8847045898437,196.0,52987.53515625,0.0,2687.343017578125,1.0,279.6405944824219,283.2326354980469,297.91802978515625,301.3226928710937,293.1499938964844,293.1499938964844,279.95001220703125,34242.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216650485992432,1.0,0.0,0.0,3.5258920192718506,3.525914430618286,8.295285169879207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.63232421875,0.0,1386.7215576171875,1895.4371337890625,0.0,2671.001708984375,0.8761282563209534,1.0,0.0,3.0,1.0,0.0
17951280,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7504615187644958,0.3463781476020813,0.3174073696136474,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8542451858520508,0.5184559226036072,0.5705464482307434,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9501633644104004,0.7030386328697205,0.4940263330936432,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7759494185447693,0.3840659558773041,0.3697549700736999,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6019174456596375,0.1748215556144714,0.818238377571106,284.981689453125,284.95001220703125,302.2822570800781,294.958984375,298.3045654296875,296.9868469238281,284.98052978515625,1.0,0.6115157604217529,0.3483395576477051,0.3483395576477051,1.0,1.0,-2.996415615081787,0.7433158755302429,2.2530996799468994,0.0623222850263118,0.8918003439903259,0.8918003439903259,0.0,225.8847045898437,196.0,52987.53515625,0.0,2687.343017578125,1.0,279.6405944824219,283.2326354980469,297.91802978515625,301.3226928710937,293.1499938964844,293.1499938964844,279.95001220703125,34242.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216650485992432,1.0,0.0,0.0,3.5258920192718506,3.525914430618286,8.295285169879207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.63232421875,0.0,1386.7215576171875,1895.4371337890625,0.0,2671.001708984375,0.8761282563209534,1.0,0.0,3.0,1.0,0.0
17951340,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7562119960784912,0.3443443179130554,0.3151926100254059,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8609010577201843,0.5152442455291748,0.5666046142578125,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9588906168937684,0.6997202634811401,0.4914486110210418,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7821704745292664,0.3817016780376434,0.3671166896820068,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6058937907218933,0.1729929000139236,0.8080204725265503,285.0382995605469,284.95001220703125,302.2745056152344,294.9724426269531,298.3059387207031,296.9891662597656,285.03472900390625,1.0,0.6022360324859619,0.3492747545242309,0.3492747545242309,1.0,1.0,-2.971079111099243,0.7378785610198975,2.2332005500793457,0.0626269206404686,0.9902855157852172,0.9902855157852172,0.0,214.9448089599609,184.0,52252.11328125,0.0,2583.450927734375,1.0,279.9412841796875,283.31365966796875,297.9401550292969,301.2835998535156,293.1499938964844,293.1499938964844,279.6499938964844,31451.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812439501285553,1.0,0.0,0.0,3.7080657482147217,3.708089590072632,9.174621027341344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.267578125,0.0,1564.160888671875,1895.4371337890625,0.0,2585.676513671875,0.9149924516677856,1.0,0.0,3.0,1.0,0.0
17951400,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7562119960784912,0.3443443179130554,0.3151926100254059,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8609010577201843,0.5152442455291748,0.5666046142578125,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9588906168937684,0.6997202634811401,0.4914486110210418,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7821704745292664,0.3817016780376434,0.3671166896820068,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6058937907218933,0.1729929000139236,0.8080204725265503,285.0382995605469,284.95001220703125,302.2745056152344,294.9724426269531,298.3059387207031,296.9891662597656,285.03472900390625,1.0,0.6022360324859619,0.3492747545242309,0.3492747545242309,1.0,1.0,-2.971079111099243,0.7378785610198975,2.2332005500793457,0.0626269206404686,0.9902855157852172,0.9902855157852172,0.0,214.9448089599609,184.0,52252.11328125,0.0,2583.450927734375,1.0,279.9412841796875,283.31365966796875,297.9401550292969,301.2835998535156,293.1499938964844,293.1499938964844,279.6499938964844,31451.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812439501285553,1.0,0.0,0.0,3.7080657482147217,3.708089590072632,9.174621027341344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.267578125,0.0,1564.160888671875,1895.4371337890625,0.0,2585.676513671875,0.9149924516677856,1.0,0.0,3.0,1.0,0.0
17951460,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7613995671272278,0.3409301042556762,0.3121279180049896,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8671718239784241,0.5106732845306396,0.5616602301597595,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9665339589118958,0.6942569613456726,0.4877954125404358,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7879610061645508,0.3782580494880676,0.3638035655021667,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6094246506690979,0.170628622174263,0.7964650392532349,284.8702392578125,284.95001220703125,302.2669677734375,294.9860534667969,298.30291748046875,296.98602294921875,284.87237548828125,1.0,0.5923337936401367,0.3503136932849884,0.3503136932849884,1.0,1.0,-2.939974546432495,0.7308312058448792,2.2091434001922607,0.0627444237470626,0.8527164459228516,0.8527164459228516,0.0,204.389389038086,172.0,52568.28515625,0.0,2472.51416015625,1.0,279.6568298339844,283.1453857421875,298.0103454589844,301.4620056152344,293.1499938964844,293.1499938964844,279.95001220703125,39438.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219000697135925,1.0,0.0,0.0,3.598131895065308,3.598155975341797,8.638681379125046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.150390625,0.0,1501.5867919921875,1895.4371337890625,0.0,2673.18115234375,0.8959235548973083,1.0,0.0,3.0,1.0,0.0
17951520,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7613995671272278,0.3409301042556762,0.3121279180049896,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8671718239784241,0.5106732845306396,0.5616602301597595,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9665339589118958,0.6942569613456726,0.4877954125404358,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7879610061645508,0.3782580494880676,0.3638035655021667,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6094246506690979,0.170628622174263,0.7964650392532349,284.8702392578125,284.95001220703125,302.2669677734375,294.9860534667969,298.30291748046875,296.98602294921875,284.87237548828125,1.0,0.5923337936401367,0.3503136932849884,0.3503136932849884,1.0,1.0,-2.939974546432495,0.7308312058448792,2.2091434001922607,0.0627444237470626,0.8527164459228516,0.8527164459228516,0.0,204.389389038086,172.0,52568.28515625,0.0,2472.51416015625,1.0,279.6568298339844,283.1453857421875,298.0103454589844,301.4620056152344,293.1499938964844,293.1499938964844,279.95001220703125,39438.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219000697135925,1.0,0.0,0.0,3.598131895065308,3.598155975341797,8.638681379125046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.150390625,0.0,1501.5867919921875,1895.4371337890625,0.0,2673.18115234375,0.8959235548973083,1.0,0.0,3.0,1.0,0.0
17951580,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7680875062942505,0.3385152518749237,0.3092943429946899,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8750678300857544,0.5070282816886902,0.5569275617599487,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9754692912101746,0.6903256177902222,0.4844550490379333,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7951443791389465,0.3754707872867584,0.3605540096759796,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6137742400169373,0.1685249656438827,0.7845791578292847,284.9799194335937,284.95001220703125,302.2594299316406,294.9997253417969,298.3020935058594,296.9857177734375,284.9784240722656,1.0,0.5819829702377319,0.3513526618480682,0.3513526618480682,1.0,1.0,-2.9094059467315674,0.7239156365394592,2.185490131378174,0.0626393407583236,0.9327725172042848,0.9327725172042848,0.0,193.0788726806641,160.0,51423.5703125,0.0,2360.908203125,1.0,279.94189453125,283.27838134765625,297.96441650390625,301.2757263183594,293.1499938964844,293.1499938964844,279.6499938964844,34122.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107367157936096,1.0,0.0,0.0,3.684601306915283,3.684625387191773,9.058875320988592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6904296875,0.0,1557.8245849609375,1895.4371337890625,0.0,2569.979248046875,0.9116165637969972,1.0,0.0,3.0,1.0,0.0
