time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7680875062942505,0.3385152518749237,0.3092943429946899,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8750678300857544,0.5070282816886902,0.5569275617599487,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9754692912101746,0.6903256177902222,0.4844550490379333,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7951443791389465,0.3754707872867584,0.3605540096759796,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6137742400169373,0.1685249656438827,0.7845791578292847,284.9799194335937,284.95001220703125,302.2594299316406,294.9997253417969,298.3020935058594,296.9857177734375,284.9784240722656,1.0,0.5819829702377319,0.3513526618480682,0.3513526618480682,1.0,1.0,-2.9094059467315674,0.7239156365394592,2.185490131378174,0.0626393407583236,0.9327725172042848,0.9327725172042848,0.0,193.0788726806641,160.0,51423.5703125,0.0,2360.908203125,1.0,279.94189453125,283.27838134765625,297.96441650390625,301.2757263183594,293.1499938964844,293.1499938964844,279.6499938964844,34122.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107367157936096,1.0,0.0,0.0,3.684601306915283,3.684625387191773,9.058875320988592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6904296875,0.0,1557.8245849609375,1895.4371337890625,0.0,2569.979248046875,0.9116165637969972,1.0,0.0,3.0,1.0,0.0
17951700,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7719458341598511,0.3369933366775512,0.3079581260681152,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.879578709602356,0.504902720451355,0.5546584129333496,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9801988005638124,0.6878402233123779,0.4828507304191589,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7992295026779175,0.3738615810871124,0.3590044379234314,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.6162475347518921,0.1673968434333801,0.7789182662963867,284.8457946777344,284.95001220703125,302.2555847167969,295.0065612792969,298.3012084960937,296.98492431640625,284.84210205078125,1.0,0.5767618417739868,0.3518721163272857,0.3518721163272857,1.0,1.0,-2.894837617874145,0.7206587791442871,2.1741788387298584,0.0627324730157852,0.8321326375007629,0.8321326375007629,0.0,187.316146850586,160.0,51960.6953125,0.0,2306.6220703125,1.0,279.6971740722656,283.1334533691406,298.0281677246094,301.4796447753906,293.1499938964844,293.1499938964844,279.6499938964844,39312.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159567713737488,1.0,0.0,0.0,3.6189992427825928,3.619023561477661,8.739172017158126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.94921875,0.0,1523.5224609375,1895.4371337890625,0.0,2618.153076171875,0.8979742527008057,1.0,0.0,3.0,1.0,0.0
17951760,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7754178643226624,0.3353572487831116,0.3062997758388519,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.883747935295105,0.5026535391807556,0.5520032644271851,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.984355926513672,0.685208797454834,0.4808677136898041,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8029720783233643,0.3721450567245483,0.357199490070343,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6183938384056091,0.1661910712718963,0.7726672887802124,284.8805236816406,284.95001220703125,302.2516174316406,295.01336669921875,298.2996520996094,296.9832458496094,284.8828125,1.0,0.5713801383972168,0.3524587452411651,0.3524587452411651,1.0,1.0,-2.878004789352417,0.7168329954147339,2.1611716747283936,0.0627251043915748,0.8247436881065369,0.8247436881065369,0.0,181.8111572265625,148.0,51341.99609375,0.0,2250.183837890625,1.0,279.6580505371094,283.1783142089844,298.0196228027344,301.395751953125,293.1499938964844,293.1499938964844,279.95001220703125,40871.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161450028419495,1.0,0.0,0.0,3.483004093170166,3.483027458190918,8.094709755823715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.6064453125,0.0,1389.9769287109375,1895.4371337890625,0.0,2619.893310546875,0.8724433183670044,1.0,0.0,3.0,1.0,0.0
17951820,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7848087549209595,0.3331618309020996,0.3037062585353851,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8946213722229004,0.4992063045501709,0.547525942325592,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.994273006916046,0.6815137267112732,0.4777604341506958,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8124748468399048,0.3695132136344909,0.3541151285171509,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6241136789321899,0.164194643497467,0.7611977458000183,284.9823913574219,284.95001220703125,302.24334716796875,295.02691650390625,298.30035400390625,296.9843444824219,284.9811096191406,1.0,0.5606135725975037,0.3536319434642792,0.3536319434642792,1.0,1.0,-2.848974227905273,0.7106449604034424,2.138329267501831,0.0630127266049385,0.903128981590271,0.903128981590271,0.0,169.97775268554688,136.0,50287.65625,0.0,2142.894775390625,1.0,279.9410400390625,283.3023986816406,297.982666015625,301.2208557128906,293.1499938964844,293.1499938964844,279.6499938964844,34279.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031694889068604,1.0,0.0,0.0,3.576026439666748,3.576049327850342,8.532861670573766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.4130859375,0.0,1439.802978515625,1895.4371337890625,0.0,2500.438720703125,0.8873843550682068,1.0,0.0,3.0,1.0,0.0
17951880,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7848087549209595,0.3331618309020996,0.3037062585353851,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8946213722229004,0.4992063045501709,0.547525942325592,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.994273006916046,0.6815137267112732,0.4777604341506958,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8124748468399048,0.3695132136344909,0.3541151285171509,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6241136789321899,0.164194643497467,0.7611977458000183,284.9823913574219,284.95001220703125,302.24334716796875,295.02691650390625,298.30035400390625,296.9843444824219,284.9811096191406,1.0,0.5606135725975037,0.3536319434642792,0.3536319434642792,1.0,1.0,-2.848974227905273,0.7106449604034424,2.138329267501831,0.0630127266049385,0.903128981590271,0.903128981590271,0.0,169.97775268554688,136.0,50287.65625,0.0,2142.894775390625,1.0,279.9410400390625,283.3023986816406,297.982666015625,301.2208557128906,293.1499938964844,293.1499938964844,279.6499938964844,34279.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031694889068604,1.0,0.0,0.0,3.576026439666748,3.576049327850342,8.532861670573766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.4130859375,0.0,1439.802978515625,1895.4371337890625,0.0,2500.438720703125,0.8873843550682068,1.0,0.0,3.0,1.0,0.0
17951940,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7930787801742554,0.3301151692867279,0.3008606731891632,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9042962193489076,0.4949309527873993,0.5427672266960144,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6768876910209656,0.4700348377227783,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8204653859138489,0.3662592768669128,0.3508810698986053,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6290103793144226,0.1619284898042678,0.7498337626457214,284.89190673828125,284.95001220703125,302.2343139648437,295.04022216796875,298.297607421875,296.98272705078125,284.8919982910156,1.0,0.5493167638778687,0.3548051714897156,0.3548051714897156,1.0,1.0,-2.8107051849365234,0.7013821005821228,2.109323024749756,0.0629157647490501,0.8072656989097595,0.8072656989097595,0.0,159.57666015625,124.0,50098.125,0.0,2031.6343994140625,1.0,279.6592712402344,283.2106018066406,298.04296875,301.3433837890625,293.1499938964844,293.1499938964844,279.95001220703125,40584.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080360293388367,1.0,0.0,0.0,3.3718366622924805,3.371859073638916,7.586236847600958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.1142578125,0.0,1276.85009765625,1895.4371337890625,0.0,2545.119140625,0.8478919863700867,1.0,0.0,3.0,1.0,0.0
17952000,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7930787801742554,0.3301151692867279,0.3008606731891632,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9042962193489076,0.4949309527873993,0.5427672266960144,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6768876910209656,0.4700348377227783,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8204653859138489,0.3662592768669128,0.3508810698986053,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6290103793144226,0.1619284898042678,0.7498337626457214,284.89190673828125,284.95001220703125,302.2343139648437,295.04022216796875,298.297607421875,296.98272705078125,284.8919982910156,1.0,0.5493167638778687,0.3548051714897156,0.3548051714897156,1.0,1.0,-2.8107051849365234,0.7013821005821228,2.109323024749756,0.0629157647490501,0.8072656989097595,0.8072656989097595,0.0,159.57666015625,124.0,50098.125,0.0,2031.6343994140625,1.0,279.6592712402344,283.2106018066406,298.04296875,301.3433837890625,293.1499938964844,293.1499938964844,279.95001220703125,40584.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080360293388367,1.0,0.0,0.0,3.3718366622924805,3.371859073638916,7.586236847600958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.1142578125,0.0,1276.85009765625,1895.4371337890625,0.0,2545.119140625,0.8478919863700867,1.0,0.0,3.0,1.0,0.0
17952060,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.802330493927002,0.3278310894966125,0.2983154058456421,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9157265424728394,0.4913873672485351,0.53834068775177,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.6762301325798035,0.4505651593208313,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.829088568687439,0.3635375499725342,0.3478357195854187,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6344656944274902,0.1599498689174652,0.7388514280319214,284.9703063964844,284.95001220703125,302.2242736816406,295.0531921386719,298.29620361328125,296.98406982421875,284.9686584472656,1.0,0.5370820760726929,0.356109619140625,0.356109619140625,1.0,1.0,-2.7658281326293945,0.6902734041213989,2.075554847717285,0.0615644268691539,0.8685370087623596,0.8685370087623596,0.0,149.14373779296875,112.0,48826.40234375,0.0,1908.2376708984373,1.0,279.9400329589844,283.3190612792969,298.0047912597656,301.1592102050781,293.1499938964844,293.1499938964844,280.25,34727.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943946719169617,1.0,0.0,0.0,3.453549385070801,3.453571319580078,7.958379342198896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.41748046875,0.0,1316.3883056640625,1895.4371337890625,0.0,2420.291259765625,0.8601104617118835,1.0,0.0,3.0,1.0,0.0
17952120,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.802330493927002,0.3278310894966125,0.2983154058456421,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9157265424728394,0.4913873672485351,0.53834068775177,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.6762301325798035,0.4505651593208313,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.829088568687439,0.3635375499725342,0.3478357195854187,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6344656944274902,0.1599498689174652,0.7388514280319214,284.9703063964844,284.95001220703125,302.2242736816406,295.0531921386719,298.29620361328125,296.98406982421875,284.9686584472656,1.0,0.5370820760726929,0.356109619140625,0.356109619140625,1.0,1.0,-2.7658281326293945,0.6902734041213989,2.075554847717285,0.0615644268691539,0.8685370087623596,0.8685370087623596,0.0,149.14373779296875,112.0,48826.40234375,0.0,1908.2376708984373,1.0,279.9400329589844,283.3190612792969,298.0047912597656,301.1592102050781,293.1499938964844,293.1499938964844,280.25,34727.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943946719169617,1.0,0.0,0.0,3.453549385070801,3.453571319580078,7.958379342198896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.41748046875,0.0,1316.3883056640625,1895.4371337890625,0.0,2420.291259765625,0.8601104617118835,1.0,0.0,3.0,1.0,0.0
17952180,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.808632493019104,0.3265893161296844,0.2969262599945068,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.923924207687378,0.4894012212753296,0.535859227180481,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6773955821990967,0.4382536709308624,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8349910974502563,0.3620132505893707,0.346130222082138,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6384096741676331,0.1588957756757736,0.7328740358352661,285.055908203125,284.95001220703125,302.2177124023437,295.0607604980469,298.2958984375,296.986083984375,285.05328369140625,1.0,0.5293968915939331,0.3568922877311706,0.3568922877311706,1.0,1.0,-2.737536668777466,0.6831090450286865,2.05442762374878,0.0607434101402759,0.9526961445808412,0.9526961445808412,0.0,142.76461791992188,112.0,47874.54296875,0.0,1834.576904296875,1.0,280.2108154296875,283.4270935058594,297.9913024902344,301.03179931640625,293.1499938964844,293.1499938964844,280.25,31368.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847667336463928,1.0,0.0,0.0,3.5579562187194824,3.557978630065918,8.446845072285214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.33642578125,0.0,1399.37548828125,1895.4371337890625,0.0,2333.04150390625,0.8820623755455017,1.0,0.0,3.0,1.0,0.0
17952240,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8131648898124695,0.3257185220718384,0.2960767745971679,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.93007230758667,0.4880250990390777,0.534295380115509,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.6786383390426636,0.4295985996723175,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8394060134887695,0.3609684407711029,0.3450516760349273,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6414543986320496,0.1582137197256088,0.7291664481163025,285.0184020996094,284.95001220703125,302.2130432128906,295.06573486328125,298.2956848144531,296.987548828125,285.0139465332031,1.0,0.5241770148277283,0.3574140667915344,0.3574140667915344,1.0,1.0,-2.7187299728393555,0.6783270239830017,2.040402889251709,0.0601866096258163,0.9514049887657166,0.9514049887657166,0.0,138.41419982910156,100.0,47780.61328125,0.0,1785.86083984375,1.0,280.2405700683594,283.3959045410156,298.0223693847656,301.0968322753906,293.1499938964844,293.1499938964844,279.95001220703125,31803.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827760577201843,1.0,0.0,0.0,3.624503374099731,3.624526262283325,8.765774168750795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.001953125,0.0,1473.8082275390625,1895.4371337890625,0.0,2315.100341796875,0.8962616324424744,1.0,0.0,3.0,1.0,0.0
17952300,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8186047673225403,0.3241326808929443,0.2947589159011841,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9377306699752808,0.4858208298683166,0.5320292711257935,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9990000128746032,0.6800324320793152,0.4188191294670105,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8449867963790894,0.359295517206192,0.343511551618576,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6453301310539246,0.1571945697069168,0.7242207527160645,284.8529357910156,284.95001220703125,302.2068786621094,295.0718078613281,298.2934265136719,296.9871826171875,284.8448791503906,1.0,0.5175011157989502,0.3580662906169891,0.3580662906169891,1.0,1.0,-2.6940338611602783,0.6719352602958679,2.0220987796783447,0.0593730062246322,0.8380609750747681,0.8380609750747681,0.0,133.06179809570312,100.0,48278.53125,0.0,1724.4716796875,1.0,279.9980163574219,283.221923828125,298.0986633300781,301.3192443847656,293.1499938964844,293.1499938964844,279.95001220703125,37442.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892605662345886,1.0,0.0,0.0,3.5901906490325928,3.590214490890503,8.600591741014796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.75341796875,0.0,1478.2591552734375,1895.4371337890625,0.0,2373.669921875,0.8899994492530823,1.0,0.0,3.0,1.0,0.0
17952360,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8236331343650818,0.3223521113395691,0.2930296063423157,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9450013041496276,0.4834243953227997,0.5292799472808838,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.6816057562828064,0.4082905054092407,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8504174947738647,0.3574486970901489,0.3416394591331482,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.649050772190094,0.1560564041137695,0.7184876799583435,284.8658142089844,284.95001220703125,302.2003173828125,295.0777587890625,298.2916259765625,296.98681640625,284.8690185546875,1.0,0.5106077790260315,0.3589218854904175,0.3589218854904175,1.0,1.0,-2.66729474067688,0.6653220653533936,2.0019726753234863,0.0587749667465686,0.8133689165115356,0.8133689165115356,0.0,127.8596649169922,103.0,47469.52734375,0.0,1661.84716796875,1.0,279.9580383300781,283.25701904296875,298.0908508300781,301.23486328125,293.1499938964844,293.1499938964844,280.25,41189.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902958393096924,1.0,0.0,0.0,3.4344444274902344,3.434467315673828,7.870572176216228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.201171875,0.0,1342.8524169921875,1895.4371337890625,0.0,2383.0537109375,0.8616127967834473,1.0,0.0,3.0,1.0,0.0
17952420,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.829565703868866,0.3200015723705292,0.2904681861400604,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9532371759414672,0.4798312187194824,0.5248449444770813,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6864774227142334,0.3954811990261078,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8567641973495483,0.3546417951583862,0.338584303855896,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6529244780540466,0.154134601354599,0.708502471446991,284.9700012207031,284.95001220703125,302.1859130859375,295.0891418457031,298.2997741699219,296.9991760253906,284.9687194824219,1.0,0.5017550587654114,0.3606330454349518,0.3606330454349518,1.0,1.0,-2.6284995079040527,0.6568729281425476,1.97162663936615,0.0587783679366111,0.884709894657135,0.884709894657135,0.0,121.46304321289062,121.0,46244.703125,0.0,1578.1649169921875,1.0,280.24053955078125,283.3831481933594,298.0394897460937,301.0346069335937,293.1499938964844,293.1499938964844,280.54998779296875,34580.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760102152824402,1.0,0.0,0.0,3.5169458389282227,3.516968250274658,8.253243208855565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.72216796875,0.0,1379.8812255859375,1895.4371337890625,0.0,2254.393310546875,0.8742885589599609,1.0,0.0,3.0,1.0,0.0
17952480,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.829565703868866,0.3200015723705292,0.2904681861400604,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9532371759414672,0.4798312187194824,0.5248449444770813,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6864774227142334,0.3954811990261078,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8567641973495483,0.3546417951583862,0.338584303855896,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6529244780540466,0.154134601354599,0.708502471446991,284.9700012207031,284.95001220703125,302.1859130859375,295.0891418457031,298.2997741699219,296.9991760253906,284.9687194824219,1.0,0.5017550587654114,0.3606330454349518,0.3606330454349518,1.0,1.0,-2.6284995079040527,0.6568729281425476,1.97162663936615,0.0587783679366111,0.884709894657135,0.884709894657135,0.0,121.46304321289062,121.0,46244.703125,0.0,1578.1649169921875,1.0,280.24053955078125,283.3831481933594,298.0394897460937,301.0346069335937,293.1499938964844,293.1499938964844,280.54998779296875,34580.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760102152824402,1.0,0.0,0.0,3.5169458389282227,3.516968250274658,8.253243208855565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.72216796875,0.0,1379.8812255859375,1895.4371337890625,0.0,2254.393310546875,0.8742885589599609,1.0,0.0,3.0,1.0,0.0
17952540,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8256196975708008,0.3180225789546966,0.2886966466903686,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9477247595787048,0.4766812026500702,0.5214232206344604,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.688995897769928,0.3991494476795196,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8522921800613403,0.3521930575370788,0.3362745344638824,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6485792994499207,0.1524110585451126,0.7008584141731262,285.0572509765625,284.95001220703125,302.1695556640625,295.09979248046875,298.3138122558594,297.0152282714844,285.0537414550781,1.0,0.5013347268104553,0.3623442053794861,0.3623442053794861,1.0,1.0,-2.61521577835083,0.656714141368866,1.9585016965866089,0.0613328628242015,1.0,1.0,0.0,122.42571258544922,139.0,45610.8671875,0.0,1564.0733642578125,1.0,280.5421447753906,283.4861755371094,298.05694580078125,300.9872131347656,293.1499938964844,293.1499938964844,280.25,31007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642723917961121,1.0,0.0,0.0,3.707971811294556,3.707995414733887,9.174156048175064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.1455078125,0.0,1560.67919921875,1895.4371337890625,0.0,2150.14990234375,0.9145968556404114,1.0,0.0,3.0,1.0,0.0
17952600,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8256196975708008,0.3180225789546966,0.2886966466903686,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9477247595787048,0.4766812026500702,0.5214232206344604,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.688995897769928,0.3991494476795196,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8522921800613403,0.3521930575370788,0.3362745344638824,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6485792994499207,0.1524110585451126,0.7008584141731262,285.0572509765625,284.95001220703125,302.1695556640625,295.09979248046875,298.3138122558594,297.0152282714844,285.0537414550781,1.0,0.5013347268104553,0.3623442053794861,0.3623442053794861,1.0,1.0,-2.61521577835083,0.656714141368866,1.9585016965866089,0.0613328628242015,1.0,1.0,0.0,122.42571258544922,139.0,45610.8671875,0.0,1564.0733642578125,1.0,280.5421447753906,283.4861755371094,298.05694580078125,300.9872131347656,293.1499938964844,293.1499938964844,280.25,31007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642723917961121,1.0,0.0,0.0,3.707971811294556,3.707995414733887,9.174156048175064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.1455078125,0.0,1560.67919921875,1895.4371337890625,0.0,2150.14990234375,0.9145968556404114,1.0,0.0,3.0,1.0,0.0
17952660,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8127360343933105,0.3147110641002655,0.2863437235355377,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.929909646511078,0.4722076952457428,0.5173437595367432,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.6845608949661255,0.4161555469036102,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8388767242431641,0.3487271666526794,0.3335846066474914,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6375226974487305,0.1501661241054535,0.6928832530975342,284.8827514648437,284.95001220703125,302.1510009765625,295.109619140625,298.3056030273437,297.0006103515625,284.8851318359375,1.0,0.5063135623931885,0.3638764023780823,0.3638764023780823,1.0,1.0,-2.615739345550537,0.6606409549713135,1.955098390579224,0.065146803855896,0.8737455010414124,0.8737455010414124,0.0,129.238525390625,157.0,46530.03125,0.0,1595.15673828125,1.0,280.2577209472656,283.30487060546875,298.1449584960937,301.20953369140625,293.1499938964844,293.1499938964844,280.54998779296875,38158.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763731479644775,1.0,0.0,0.0,3.646585941314697,3.6466102600097656,8.872912076185457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.0185546875,0.0,1545.50732421875,1895.4371337890625,0.0,2257.638427734375,0.9059327244758606,1.0,0.0,3.0,1.0,0.0
17952720,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8127360343933105,0.3147110641002655,0.2863437235355377,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.929909646511078,0.4722076952457428,0.5173437595367432,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.6845608949661255,0.4161555469036102,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8388767242431641,0.3487271666526794,0.3335846066474914,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6375226974487305,0.1501661241054535,0.6928832530975342,284.8827514648437,284.95001220703125,302.1510009765625,295.109619140625,298.3056030273437,297.0006103515625,284.8851318359375,1.0,0.5063135623931885,0.3638764023780823,0.3638764023780823,1.0,1.0,-2.615739345550537,0.6606409549713135,1.955098390579224,0.065146803855896,0.8737455010414124,0.8737455010414124,0.0,129.238525390625,157.0,46530.03125,0.0,1595.15673828125,1.0,280.2577209472656,283.30487060546875,298.1449584960937,301.20953369140625,293.1499938964844,293.1499938964844,280.54998779296875,38158.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763731479644775,1.0,0.0,0.0,3.646585941314697,3.6466102600097656,8.872912076185457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.0185546875,0.0,1545.50732421875,1895.4371337890625,0.0,2257.638427734375,0.9059327244758606,1.0,0.0,3.0,1.0,0.0
17952780,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7952986359596252,0.3122390508651733,0.2842235863208771,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9073615074157716,0.4684828519821167,0.5134487152099609,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.6758602857589722,0.4404421746730804,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8221721053123474,0.3457609713077545,0.330982893705368,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6239687204360962,0.1480324566364288,0.6848104596138,285.0293884277344,284.95001220703125,302.1300048828125,295.11846923828125,298.2997436523437,296.9879455566406,285.02801513671875,1.0,0.5148207545280457,0.3654086291790008,0.3654086291790008,1.0,1.0,-2.6254682540893555,0.6676068902015686,1.957861304283142,0.0698953866958618,0.997198224067688,0.997198224067688,0.0,139.7646026611328,160.0,46082.93359375,0.0,1655.830322265625,1.0,280.54327392578125,283.45916748046875,298.0964660644531,301.0669860839844,293.1499938964844,293.1499938964844,280.25,32513.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678225040435791,1.0,0.0,0.0,3.77921199798584,3.7792367935180655,9.530063493912166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.8974609375,0.0,1654.7183837890625,1895.4371337890625,0.0,2181.5263671875,0.9318230152130128,1.0,0.0,3.0,1.0,0.0
17952840,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7952986359596252,0.3122390508651733,0.2842235863208771,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9073615074157716,0.4684828519821167,0.5134487152099609,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.6758602857589722,0.4404421746730804,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8221721053123474,0.3457609713077545,0.330982893705368,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6239687204360962,0.1480324566364288,0.6848104596138,285.0293884277344,284.95001220703125,302.1300048828125,295.11846923828125,298.2997436523437,296.9879455566406,285.02801513671875,1.0,0.5148207545280457,0.3654086291790008,0.3654086291790008,1.0,1.0,-2.6254682540893555,0.6676068902015686,1.957861304283142,0.0698953866958618,0.997198224067688,0.997198224067688,0.0,139.7646026611328,160.0,46082.93359375,0.0,1655.830322265625,1.0,280.54327392578125,283.45916748046875,298.0964660644531,301.0669860839844,293.1499938964844,293.1499938964844,280.25,32513.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678225040435791,1.0,0.0,0.0,3.77921199798584,3.7792367935180655,9.530063493912166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.8974609375,0.0,1654.7183837890625,1895.4371337890625,0.0,2181.5263671875,0.9318230152130128,1.0,0.0,3.0,1.0,0.0
17952900,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7881866097450256,0.310681402683258,0.2832350432872772,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.899064302444458,0.4663057923316955,0.5115809440612793,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6695134043693542,0.4505511522293091,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8153371810913086,0.3440318703651428,0.3297220468521118,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6183010935783386,0.1468440145254135,0.6807780861854553,284.8825988769531,284.95001220703125,302.1184997558594,295.1224975585937,298.2998962402344,296.9866027832031,284.8739013671875,1.0,0.5178999304771423,0.3661747276782989,0.3661747276782989,1.0,1.0,-2.6281278133392334,0.6703507304191589,1.9577771425247192,0.0722372159361839,0.904104232788086,0.904104232788086,0.0,144.27838134765625,160.0,47166.4609375,0.0,1679.809326171875,1.0,280.2944641113281,283.2882385253906,298.1690979003906,301.3067932128906,293.1499938964844,293.1499938964844,280.25,35858.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776125967502594,1.0,0.0,0.0,3.7813706398010254,3.78139591217041,9.540954124531709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.50634765625,0.0,1683.1961669921875,1895.4371337890625,0.0,2255.428466796875,0.9327226877212524,1.0,0.0,3.0,1.0,0.0
17952960,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7813779711723328,0.308843195438385,0.2818141281604767,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8913843631744385,0.4638601541519165,0.5092083811759949,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6623464822769165,0.4598029553890228,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8086717128753662,0.3420681953430176,0.328100174665451,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6125880479812622,0.1454607248306274,0.6757081151008606,284.87579345703125,284.95001220703125,302.1063232421875,295.1262512207031,298.29620361328125,296.98309326171875,284.8788146972656,1.0,0.5204088687896729,0.3665971457958221,0.3665971457958221,1.0,1.0,-2.627021074295044,0.6710627675056458,1.9559582471847528,0.0732926055788993,0.8729469180107117,0.8729469180107117,0.0,148.37191772460938,163.0,46926.33984375,0.0,1696.5523681640625,1.0,280.2565002441406,283.2956237792969,298.163818359375,301.25946044921875,293.1499938964844,293.1499938964844,280.54998779296875,39093.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798071503639221,1.0,0.0,0.0,3.68607759475708,3.6861026287078857,9.06613649931387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.2099609375,0.0,1597.0567626953125,1895.4371337890625,0.0,2288.408935546875,0.9152792096138,1.0,0.0,3.0,1.0,0.0
17953020,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7674545645713806,0.3062026500701904,0.2795690894126892,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8753664493560791,0.4599646925926208,0.5051538348197937,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.987636923789978,0.6517365574836731,0.4579857885837555,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7939835786819458,0.3389090597629547,0.3253186643123626,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.5993914008140564,0.1428198814392089,0.6655125021934509,285.0033874511719,284.95001220703125,302.0797424316406,295.13287353515625,298.285888671875,296.9778747558594,285.0004272460937,1.0,0.5231468081474304,0.3674419820308685,0.3674419820308685,1.0,1.0,-2.602394819259644,0.6648973822593689,1.93749749660492,0.0729136988520622,0.9760819673538208,0.9760819673538208,0.0,157.334716796875,166.0,45869.109375,0.0,1701.1988525390625,1.0,280.5434265136719,283.4384460449219,298.1036071777344,301.0776672363281,293.1499938964844,293.1499938964844,280.25,33481.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698161005973816,1.0,0.0,0.0,3.790095329284668,3.7901203632354736,9.585031648384756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.0830078125,0.0,1675.117919921875,1895.4371337890625,0.0,2199.20556640625,0.9347707629203796,1.0,0.0,3.0,1.0,0.0
17953080,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7674545645713806,0.3062026500701904,0.2795690894126892,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8753664493560791,0.4599646925926208,0.5051538348197937,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.987636923789978,0.6517365574836731,0.4579857885837555,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7939835786819458,0.3389090597629547,0.3253186643123626,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.5993914008140564,0.1428198814392089,0.6655125021934509,285.0033874511719,284.95001220703125,302.0797424316406,295.13287353515625,298.285888671875,296.9778747558594,285.0004272460937,1.0,0.5231468081474304,0.3674419820308685,0.3674419820308685,1.0,1.0,-2.602394819259644,0.6648973822593689,1.93749749660492,0.0729136988520622,0.9760819673538208,0.9760819673538208,0.0,157.334716796875,166.0,45869.109375,0.0,1701.1988525390625,1.0,280.5434265136719,283.4384460449219,298.1036071777344,301.0776672363281,293.1499938964844,293.1499938964844,280.25,33481.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698161005973816,1.0,0.0,0.0,3.790095329284668,3.7901203632354736,9.585031648384756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.0830078125,0.0,1675.117919921875,1895.4371337890625,0.0,2199.20556640625,0.9347707629203796,1.0,0.0,3.0,1.0,0.0
17953140,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.7564225792884827,0.0,0.2769592702388763,296.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.8627379536628723,0.0,0.5006659626960754,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.9742981195449828,0.0,0.4526159167289734,296.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.7821113467216492,0.0,0.322238028049469,296.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.5877726674079895,0.0,0.6543183922767639,284.8572692871094,294.1499938964844,302.04998779296875,295.13818359375,298.2719116210937,296.97039794921875,284.861083984375,0.0,0.0,0.3682868182659149,0.3682868182659149,1.0,1.0,-2.5709099769592285,0.6564176678657532,1.91449236869812,0.0715590119361877,0.0,0.0,0.0,164.3613739013672,60.0,45867.34765625,0.0,1687.515869140625,0.0,280.2568054199219,283.3003234863281,298.1545104980469,301.1982421875,293.1499938964844,293.1499938964844,278.1499938964844,41523.63671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.595754623413086,3.5957791805267334,8.627270631222927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.3658447265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.7564225792884827,0.0,0.2769592702388763,296.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.8627379536628723,0.0,0.5006659626960754,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.9742981195449828,0.0,0.4526159167289734,296.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.7821113467216492,0.0,0.322238028049469,296.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.5877726674079895,0.0,0.6543183922767639,284.8572692871094,294.1499938964844,302.04998779296875,295.13818359375,298.2719116210937,296.97039794921875,284.861083984375,0.0,0.0,0.3682868182659149,0.3682868182659149,1.0,1.0,-2.5709099769592285,0.6564176678657532,1.91449236869812,0.0715590119361877,0.0,0.0,0.0,164.3613739013672,60.0,45867.34765625,0.0,1687.515869140625,0.0,280.2568054199219,283.3003234863281,298.1545104980469,301.1982421875,293.1499938964844,293.1499938964844,278.1499938964844,41523.63671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.595754623413086,3.5957791805267334,8.627270631222927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.3658447265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.4744364023208618,0.0,0.0026960910763591,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.4744364023208618,0.0,0.003264988772571,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.4744364023208618,0.0,0.0020969654433429,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.4744364023208618,0.0,0.0028391156811267,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0134674189612269,285.3553466796875,294.1499938964844,302.03369140625,295.1402587890625,298.8261413574219,297.9222717285156,283.8923645019531,0.0,0.0,0.2950652241706848,0.2950652241706848,1.0,1.0,-0.0345157869160175,0.0087105631828308,0.0258052218705415,-0.0665757358074188,0.0,0.0,0.0,-0.1931228637695312,60.0,2554.5390625,0.0,-5.628377766697668e-05,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,5.468144081532955e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3301144000398288e-11,2.3302160548355208e-11,4.2154133176049605e-17,7.207130447994811e-10,7.207123231545153e-10,7.43068758583018e-16,0.0,0.0,-0.0,0.0,0.0,2.8933017483363823e-19,7.309482398859559e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0010525239631533,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0018591709667816,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0016589476726949,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0012164131039753,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0026860390789806,285.24005126953125,294.1499938964844,302.0154724121094,295.1419372558594,299.35498046875,298.9487609863281,283.3064270019531,0.0,0.0,0.2198377847671508,0.2198377847671508,1.0,1.0,-0.0656723082065582,0.0083848061040043,0.0572874993085861,-0.1147568896412849,0.0,0.0,0.0,-0.3777347505092621,60.0,1352.107177734375,0.0,-6.653032869508024e-06,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145032612194065e-29,-2.5434309318798395e-29,-3.106291429569103e-32,-4.438931581187202e-18,-4.435539313495122e-18,-3.392620697868722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001032808067975,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001209982583532,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,7.44707795092836e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001080062866094,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0005338312475942,285.41436767578125,294.1499938964844,301.9893493652344,295.1434020996094,298.9994506835937,300.5978088378906,283.021728515625,0.0,0.0,0.120798073709011,0.120798073709011,1.0,1.0,-0.0011055235518142,0.0007292139925993,0.0003763095883186,-0.0660678222775459,0.0,0.0,0.0,-0.0170601736754179,60.0,484.3792419433594,0.0,-8.399509709988706e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4231729486582607e-39,2.4779132718686447e-39,1.863305166714245e-39,-3.4625990467797145e-21,-1.2568135980948997e-21,-2.205785549659011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001075421969289,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0001287802006117,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,8.155358955264091e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001129782904172,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0005435865023173,285.41119384765625,294.1499938964844,301.97607421875,295.1438293457031,299.0083312988281,301.0173034667969,282.9803161621094,0.0,0.0,0.0736573636531829,0.0736573636531829,1.0,1.0,-0.0011500332038849,5.74067744310014e-05,0.0010926264803856,-0.0667092949151992,0.0,0.0,0.0,-0.0175198782235384,60.0,289.9629211425781,0.0,-9.006589607452042e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.003622892979815e-41,-1.0445418882923619e-40,-6.25651738351744e-41,-2.9790677520446802e-21,-1.35352001860062e-21,-1.6255478344182557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001099072032957,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0001331017847405,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,8.54882673593238e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001157381848315,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0005489882896654,285.4061279296875,294.1499938964844,301.954345703125,295.1441345214844,299.0389404296875,301.43426513671875,282.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712146224454,4.6528899844133775e-08,0.0011711680563166,-0.0667232647538185,0.0,0.0,0.0,-0.0176431685686111,60.0,139.5082550048828,0.0,-9.352530128126092e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,1.5414283107572988e-44,8.407790785948902e-45,-2.7844236316888208e-21,-1.3924489032563093e-21,-1.3919747284325116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
