time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001098944630939,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001330836093984,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,8.547442848794162e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001157242586486,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0005489367176778,285.4009094238281,294.1499938964844,301.9314270019531,295.1440734863281,299.0691833496094,301.6592712402344,282.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710792314261,2.5888244437055625e-08,0.0011710532708093,-0.0666960105299949,0.0,0.0,0.0,-0.0176377426832914,60.0,76.7942123413086,0.0,-9.350441132482956e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784749778341476e-21,-1.3923833710031906e-21,-1.392366407338285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.000109892222099,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001330807863269,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,8.54725221870467e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001157218794105,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0005489261238835,285.3901062011719,294.1499938964844,301.8821716308594,295.1427307128906,299.1279296875,301.8280029296875,283.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867379349620023e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,40.68794631958008,0.0,-9.350023333354329e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784762097193372e-21,-1.3923808466482939e-21,-1.3923811495708817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.000109892222099,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001330807863269,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,8.54725221870467e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001157218794105,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0005489261238835,285.3901062011719,294.1499938964844,301.8821716308594,295.1427307128906,299.1279296875,301.8280029296875,283.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867379349620023e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,40.68794631958008,0.0,-9.350023333354329e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784762097193372e-21,-1.3923808466482939e-21,-1.3923811495708817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001099076471291,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001330994564341,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,8.548451296519488e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001157381193479,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0005490032490342,285.3788757324219,294.1499938964844,301.8287353515625,295.13995361328125,299.1843566894531,301.8431701660156,283.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.56863784790039,0.0,-9.35260899836976e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7847616932965878e-21,-1.3923808466482939e-21,-1.3923808466482939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001099076471291,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001330994564341,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,8.548451296519488e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001157381193479,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0005490032490342,285.3788757324219,294.1499938964844,301.8287353515625,295.13995361328125,299.1843566894531,301.8431701660156,283.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.56863784790039,0.0,-9.35260899836976e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7847616932965878e-21,-1.3923808466482939e-21,-1.3923808466482939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0001099384098779,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001331366947852,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,8.550842176191509e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001157705119112,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0005491570336744,285.3672790527344,294.1499938964844,301.7715759277344,295.1358337402344,299.2384033203125,301.8094482421875,283.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.652645111083984,0.0,-9.357806618481845e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7847616932965878e-21,-1.3923808466482939e-21,-1.3923808466482939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0001099384098779,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001331366947852,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,8.550842176191509e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001157705119112,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0005491570336744,285.3672790527344,294.1499938964844,301.7715759277344,295.1358337402344,299.2384033203125,301.8094482421875,283.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.652645111083984,0.0,-9.357806618481845e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7847616932965878e-21,-1.3923808466482939e-21,-1.3923808466482939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0001099825531127,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0001331901439698,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,8.55427497299388e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001158169980044,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0005493776989169,285.3553466796875,294.1499938964844,301.7110290527344,295.1304931640625,299.2900695800781,301.7582092285156,283.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.54902458190918,0.0,-9.36528508077572e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7847616932965878e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0001099825531127,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0001331901439698,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,8.55427497299388e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001158169980044,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0005493776989169,285.3553466796875,294.1499938964844,301.7110290527344,295.1304931640625,299.2900695800781,301.7582092285156,283.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.54902458190918,0.0,-9.36528508077572e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7847616932965878e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0001100093431887,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001332225801888,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,8.556358079658821e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0001158452068921,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0005495115183293,285.3492736816406,294.1499938964844,301.6796569824219,295.1274108886719,299.3149719238281,301.72930908203125,283.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012330067715084e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081767469644,60.0,31.09930229187012,0.0,-9.369829001570906e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001100384397432,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001332578103756,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,8.558620174881071e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001158758459496,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0005496569210663,285.3431396484375,294.1499938964844,301.6475830078125,295.1240539550781,299.3392944335937,301.6991577148437,283.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.68599510192871,0.0,-9.37476727358444e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001101040616049,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001333372638328,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,8.563723531551659e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.000115944945719,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0005499848630279,285.3307189941406,294.1499938964844,301.5816345214844,295.1166381835937,299.38629150390625,301.6361083984375,283.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.13384056091309,0.0,-9.385914268023045e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001101040616049,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001333372638328,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,8.563723531551659e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.000115944945719,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0005499848630279,285.3307189941406,294.1499938964844,301.5816345214844,295.1166381835937,299.38629150390625,301.6361083984375,283.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.13384056091309,0.0,-9.385914268023045e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.00011018935038,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.000133440553327,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,8.570356294512749e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001160347674158,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0005504110013134,285.3181457519531,294.1499938964844,301.5135498046875,295.1083984375,299.4310607910156,301.57012939453125,283.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236001815505012e-08,0.0011741784401237,-0.0676481500267982,0.0,0.0,0.0,-0.017819058150053,60.0,30.014049530029297,0.0,-9.400424971772736e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.00011018935038,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.000133440553327,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,8.570356294512749e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001160347674158,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0005504110013134,285.3181457519531,294.1499938964844,301.5135498046875,295.1083984375,299.4310607910156,301.57012939453125,283.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236001815505012e-08,0.0011741784401237,-0.0676481500267982,0.0,0.0,0.0,-0.017819058150053,60.0,30.014049530029297,0.0,-9.400424971772736e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001103700124076,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001336593268206,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,8.584406896261498e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0001162250046036,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0005513135693036,285.3053894042969,294.1499938964844,301.4438171386719,295.0994567871094,299.4735717773437,301.5017395019531,283.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761272326111,2.64608939204436e-08,0.0011761008063331,-0.0682334750890731,0.0,0.0,0.0,-0.0179305430501699,60.0,29.65121078491211,0.0,-9.431239078594444e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001103700124076,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001336593268206,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,8.584406896261498e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0001162250046036,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0005513135693036,285.3053894042969,294.1499938964844,301.4438171386719,295.0994567871094,299.4735717773437,301.5017395019531,283.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761272326111,2.64608939204436e-08,0.0011761008063331,-0.0682334750890731,0.0,0.0,0.0,-0.0179305430501699,60.0,29.65121078491211,0.0,-9.431239078594444e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001105286282836,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001338513975497,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,8.596742554800585e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001163920314866,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0005521058919839,285.29559326171875,294.1499938964844,301.3899230957031,295.0922546386719,299.5043029785156,301.44842529296875,283.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778158368542,2.665837328663656e-08,0.0011777891777455,-0.0687474012374877,0.0,0.0,0.0,-0.0180284399539232,60.0,28.6370792388916,0.0,-9.4583384679936e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0001105751216528,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001339076989097,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,8.600358705734834e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001164409914053,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0005523381987586,285.2925109863281,294.1499938964844,301.372802734375,295.0899353027344,299.51373291015625,301.4314270019531,283.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783108348026,2.6716257650605257e-08,0.0011782840592786,-0.0688980296254158,0.0,0.0,0.0,-0.0180571358650922,60.0,29.26010704040528,0.0,-9.466288730664021e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001106579293264,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001340079761575,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,8.606798655819148e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001165281937574,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0005527518806047,285.2860107421875,294.1499938964844,301.3369445800781,295.08502197265625,299.532958984375,301.3957824707031,283.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791922152042,2.6819328979854618e-08,0.0011791654396802,-0.0691662356257438,0.0,0.0,0.0,-0.0181082319468259,60.0,27.90171813964844,0.0,-9.480454110644133e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001107173156924,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001340798917226,299.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,8.611417433712631e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.000116590737889,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0005530486232601,285.2795104980469,294.1499938964844,301.3009338378906,295.0799865722656,299.5516052246094,301.3598937988281,283.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798241175711,2.6893220095303163e-08,0.0011797972256317,-0.0693584978580474,0.0,0.0,0.0,-0.0181448627263307,60.0,28.388851165771484,0.0,-9.490615582308237e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.000110750850581,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001341204915661,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,8.614024409325793e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0001166260408353,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0005532162031158,285.2664794921875,294.1499938964844,301.2286071777344,295.0697937011719,299.587158203125,301.2878112792969,283.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934754870922013e-08,0.0011801527580246,-0.0694665685296058,0.0,0.0,0.0,-0.0181654561311006,60.0,27.75202751159668,0.0,-9.49632976698922e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.000110750850581,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001341204915661,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,8.614024409325793e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0001166260408353,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0005532162031158,285.2664794921875,294.1499938964844,301.2286071777344,295.0697937011719,299.587158203125,301.2878112792969,283.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934754870922013e-08,0.0011801527580246,-0.0694665685296058,0.0,0.0,0.0,-0.0181654561311006,60.0,27.75202751159668,0.0,-9.49632976698922e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001106808558688,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0001340357266599,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,8.608579082647339e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0001165523353847,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.000552866666112,285.2534484863281,294.1499938964844,301.1562805175781,295.0594787597656,299.620361328125,301.2156066894531,283.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.26859474182129,0.0,-9.484296015216388e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001106808558688,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0001340357266599,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,8.608579082647339e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0001165523353847,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.000552866666112,285.2534484863281,294.1499938964844,301.1562805175781,295.0594787597656,299.620361328125,301.2156066894531,283.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.26859474182129,0.0,-9.484296015216388e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001105491028283,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0001338761649094,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,8.598330896347761e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001164135974249,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0005522086867131,285.24041748046875,294.1499938964844,301.0843200683594,295.0491943359375,299.6515808105469,301.1436462402344,283.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780260829254,2.6682823062174066e-08,0.0011779993074014,-0.0688110217452049,0.0,0.0,0.0,-0.0180405657738447,60.0,26.79983711242676,0.0,-9.461695782420065e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001105491028283,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0001338761649094,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,8.598330896347761e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001164135974249,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0005522086867131,285.24041748046875,294.1499938964844,301.0843200683594,295.0491943359375,299.6515808105469,301.1436462402344,283.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780260829254,2.6682823062174066e-08,0.0011779993074014,-0.0688110217452049,0.0,0.0,0.0,-0.0180405657738447,60.0,26.79983711242676,0.0,-9.461695782420065e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0001103151662391,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0001335928536718,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,8.58013445395045e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.000116167248052,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0005510402261279,285.2274475097656,294.1499938964844,301.01318359375,295.03912353515625,299.68048095703125,301.0724182128906,284.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531418994,2.6391024476879466e-08,0.0011755051091313,-0.068051628768444,0.0,0.0,0.0,-0.0178959127515554,60.0,26.34631729125977,0.0,-9.421660251973665e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0001103151662391,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0001335928536718,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,8.58013445395045e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.000116167248052,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0005510402261279,285.2274475097656,294.1499938964844,301.01318359375,295.03912353515625,299.68048095703125,301.0724182128906,284.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531418994,2.6391024476879466e-08,0.0011755051091313,-0.068051628768444,0.0,0.0,0.0,-0.0178959127515554,60.0,26.34631729125977,0.0,-9.421660251973665e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001101520683732,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001333953259745,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,8.56744809425436e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001159954917966,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0005502255517058,285.22100830078125,294.1499938964844,300.97802734375,295.03424072265625,299.69403076171875,301.03729248046875,284.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737925233319,2.6187631618768137e-08,0.0011737663298845,-0.0675222426652908,0.0,0.0,0.0,-0.0177950859069824,60.0,26.122716903686523,0.0,-9.393804134560925e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001099689179682,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0001331735256826,299.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,8.55320249684155e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001158026279881,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0005493107601068,285.214599609375,294.1499938964844,300.9432373046875,295.0294494628906,299.7070617675781,301.0024719238281,284.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718407040461,2.5959257854424322e-08,0.0011718147434294,-0.0669277682900428,0.0,0.0,0.0,-0.0176818761974573,60.0,25.901018142700195,0.0,-9.362575781324268e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001095585903385,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001326766214333,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,8.521287963958457e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001153705379692,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0005472612101584,285.2018737792969,294.1499938964844,300.8749389648437,295.02032470703125,299.7315979003906,300.9339904785156,284.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674658162519,2.5447651097465496e-08,0.0011674403212964,-0.0655957609415054,0.0,0.0,0.0,-0.0174282528460025,60.0,25.46469116210937,0.0,-9.292806169014513e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001095585903385,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001326766214333,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,8.521287963958457e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001153705379692,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0005472612101584,285.2018737792969,294.1499938964844,300.8749389648437,295.02032470703125,299.7315979003906,300.9339904785156,284.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674658162519,2.5447651097465496e-08,0.0011674403212964,-0.0655957609415054,0.0,0.0,0.0,-0.0174282528460025,60.0,25.46469116210937,0.0,-9.292806169014513e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001091711455956,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001322074094787,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,8.491151675116271e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001149625313701,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.000545325980056,285.1893310546875,294.1499938964844,300.8087158203125,295.0119323730469,299.754150390625,300.8672790527344,284.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633345857262,2.496456019684956e-08,0.0011633096728473,-0.0643376931548118,0.0,0.0,0.0,-0.0171887651085853,60.0,25.04637908935547,0.0,-9.227164809999524e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001091711455956,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001322074094787,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,8.491151675116271e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001149625313701,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.000545325980056,285.1893310546875,294.1499938964844,300.8087158203125,295.0119323730469,299.754150390625,300.8672790527344,284.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633345857262,2.496456019684956e-08,0.0011633096728473,-0.0643376931548118,0.0,0.0,0.0,-0.0171887651085853,60.0,25.04637908935547,0.0,-9.227164809999524e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001088721764972,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001318453432759,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,8.46789771458134e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0001146477079601,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0005438326625153,285.1769104003906,294.1499938964844,300.7449035644531,295.0044860839844,299.77490234375,300.8025207519531,284.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601464357227,2.45917455288236e-08,0.0011601218720898,-0.06336659938097,0.0,0.0,0.0,-0.0170039441436529,60.0,24.65641212463379,0.0,-9.176666537769053e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001088721764972,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001318453432759,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,8.46789771458134e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0001146477079601,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0005438326625153,285.1769104003906,294.1499938964844,300.7449035644531,295.0044860839844,299.77490234375,300.8025207519531,284.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601464357227,2.45917455288236e-08,0.0011601218720898,-0.06336659938097,0.0,0.0,0.0,-0.0170039441436529,60.0,24.65641212463379,0.0,-9.176666537769053e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001086464253603,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001315719418926,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,8.45033791847527e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.000114409973321,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0005427050637081,285.1665954589844,294.1499938964844,300.69354248046875,294.9990539550781,299.7908935546875,300.75006103515625,284.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577403638511,2.4310219615131252e-08,0.0011577160330489,-0.0626331716775894,0.0,0.0,0.0,-0.0168643873184919,60.0,24.353052139282227,0.0,-9.138624079696457e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001086035263142,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001315199915552,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,8.447001164313406e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0001143648041761,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0005424908013083,285.1646423339844,294.1499938964844,300.6839904785156,294.99810791015625,299.7938232421875,300.740234375,284.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157282735221,2.4256721076199028e-08,0.0011572585208341,-0.0624937899410724,0.0,0.0,0.0,-0.0168378669768571,60.0,24.29688835144043,0.0,-9.131404254958397e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
