time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0001084712639567,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0001313598186243,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,8.436713687842712e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001142255205195,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0005418302025645,285.1585998535156,294.1499938964844,300.6547546386719,294.99542236328125,299.8026733398437,300.7101135253906,284.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.409178279094705e-08,0.0011558476835489,-0.0620640367269516,0.0,0.0,0.0,-0.0167560968548059,60.0,24.128963470458984,0.0,-9.1091621357009e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001083430397557,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001312045351369,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,8.42674053274095e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001140904932981,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0005411896854639,285.152587890625,294.1499938964844,300.6263732910156,294.9930725097656,299.81109619140625,300.6807556152344,284.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931875148264226e-08,0.00115448073484,-0.0616473630070686,0.0,0.0,0.0,-0.0166768245398998,60.0,23.99301147460937,0.0,-9.08762416429454e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001080967631423,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001309062790824,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,8.407584391534328e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001138311563408,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0005399596411734,285.1407165527344,294.1499938964844,300.5724792480469,294.989501953125,299.82684326171875,300.62451171875,284.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624750156159283e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.73179244995117,0.0,-9.046328841577633e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001080967631423,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001309062790824,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,8.407584391534328e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001138311563408,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0005399596411734,285.1407165527344,294.1499938964844,300.5724792480469,294.989501953125,299.82684326171875,300.62451171875,284.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624750156159283e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.73179244995117,0.0,-9.046328841577633e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001078653003787,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001306259800912,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,8.389581489609554e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001135874117608,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0005388035206124,285.1290283203125,294.1499938964844,300.5226745605469,294.9876403808594,299.8412170410156,300.5718994140625,284.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.490503311157227,0.0,-9.0076021308505e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001078653003787,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0001306259800912,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,8.389581489609554e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001135874117608,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0005388035206124,285.1290283203125,294.1499938964844,300.5226745605469,294.9876403808594,299.8412170410156,300.5718994140625,284.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.490503311157227,0.0,-9.0076021308505e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001076497646863,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001303649478359,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,8.372816228074953e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.000113360445539,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0005377269699238,285.1175842285156,294.1499938964844,300.4774169921875,294.9876708984375,299.8542785644531,300.5233459472656,284.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.266921997070312,0.0,-8.971613141284251e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001076497646863,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001303649478359,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,8.372816228074953e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.000113360445539,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0005377269699238,285.1175842285156,294.1499938964844,300.4774169921875,294.9876708984375,299.8542785644531,300.5233459472656,284.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.266921997070312,0.0,-8.971613141284251e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001074497267836,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001301226875511,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,8.357256592717022e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001131497920141,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0005367278354242,285.1063232421875,294.1499938964844,300.4371032714844,294.98980712890625,299.8662414550781,300.479248046875,284.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817790323870213e-08,0.0011449554003775,-0.0587434954941272,0.0,0.0,0.0,-0.0161245297640562,60.0,23.060657501220703,0.0,-8.93827447612239e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001074497267836,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001301226875511,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,8.357256592717022e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001131497920141,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0005367278354242,285.1063232421875,294.1499938964844,300.4371032714844,294.98980712890625,299.8662414550781,300.479248046875,284.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817790323870213e-08,0.0011449554003775,-0.0587434954941272,0.0,0.0,0.0,-0.0161245297640562,60.0,23.060657501220703,0.0,-8.93827447612239e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001073550592991,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000130008047563,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,8.349893323611468e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001130501041188,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0005362550145946,285.10076904296875,294.1499938964844,300.4189147949219,294.9917297363281,299.871826171875,300.4588317871094,284.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439686641097,2.26997212138258e-08,0.0011439459631219,-0.0584356673061847,0.0,0.0,0.0,-0.0160659998655319,60.0,22.96356201171875,0.0,-8.92251961204238e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.000107266154373,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001299003779422,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,8.342978253494948e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001129564843722,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0005358109483495,285.0953063964844,294.1499938964844,300.40216064453125,294.9942321777344,299.877197265625,300.43975830078125,284.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430205777287,2.25888303617694e-08,0.0011429979931563,-0.0581465288996696,0.0,0.0,0.0,-0.0160110276192426,60.0,22.87087821960449,0.0,-8.907734638796685e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.000107106679934,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001297072449233,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,8.330573473358527e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001127885407186,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0005350144347175,285.0845031738281,294.1499938964844,300.3729858398437,295.00115966796875,299.8872985839844,300.4059143066406,284.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389894382968123e-08,0.0011412969324737,-0.05762779712677,0.0,0.0,0.0,-0.0159124061465263,60.0,22.699691772460938,0.0,-8.881241342351134e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.000107106679934,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001297072449233,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,8.330573473358527e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001127885407186,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0005350144347175,285.0845031738281,294.1499938964844,300.3729858398437,295.00115966796875,299.8872985839844,300.4059143066406,284.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389894382968123e-08,0.0011412969324737,-0.05762779712677,0.0,0.0,0.0,-0.0159124061465263,60.0,22.699691772460938,0.0,-8.881241342351134e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001069701902451,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001295419497182,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,8.319957123603672e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001126448187278,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0005343327065929,285.07391357421875,294.1499938964844,300.3500061035156,295.01080322265625,299.8966979980469,300.377197265625,284.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219618145413733e-08,0.0011398405767977,-0.0571837574243545,0.0,0.0,0.0,-0.0158279929310083,60.0,22.54526901245117,0.0,-8.858596345362457e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001069701902451,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001295419497182,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,8.319957123603672e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001126448187278,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0005343327065929,285.07391357421875,294.1499938964844,300.3500061035156,295.01080322265625,299.8966979980469,300.377197265625,284.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219618145413733e-08,0.0011398405767977,-0.0571837574243545,0.0,0.0,0.0,-0.0158279929310083,60.0,22.54526901245117,0.0,-8.858596345362457e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.000106862069515,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.000129411011585,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,8.311546844197437e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001125309572671,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0005337927141226,285.0635681152344,294.1499938964844,300.33056640625,295.0219421386719,299.90545654296875,300.3534851074219,284.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387094855308,2.208468963260657e-08,0.0011386873666197,-0.0568318702280521,0.0,0.0,0.0,-0.0157611053436994,60.0,22.4083309173584,0.0,-8.840672194310174e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.000106862069515,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.000129411011585,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,8.311546844197437e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001125309572671,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0005337927141226,285.0635681152344,294.1499938964844,300.33056640625,295.0219421386719,299.90545654296875,300.3534851074219,284.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387094855308,2.208468963260657e-08,0.0011386873666197,-0.0568318702280521,0.0,0.0,0.0,-0.0157611053436994,60.0,22.4083309173584,0.0,-8.840672194310174e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001067795164999,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001293110253755,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,8.305125084007159e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001124440241255,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0005333804292604,285.05426025390625,294.1499938964844,300.31317138671875,295.0321960449219,299.9130249023437,300.3340759277344,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378281051293,2.1981648501423482e-08,0.0011378061026334,-0.0565631352365016,0.0,0.0,0.0,-0.0157100223004817,60.0,22.29386329650879,0.0,-8.826997088817735e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0001067732737283,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001293034583795,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,8.304639050038531e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0001124374466598,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0005333492299541,285.053466796875,294.1499938964844,300.3116760253906,295.0331115722656,299.9136657714844,300.3324584960937,284.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377613991498,2.1973848518541672e-08,0.001137739396654,-0.0565427877008914,0.0,0.0,0.0,-0.0157061554491519,60.0,22.28435516357422,0.0,-8.825961828051734e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001067360572051,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.00012925840565,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,8.301744674099609e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001123982583521,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0005331633728928,285.0484924316406,294.1499938964844,300.3024597167969,295.0386962890625,299.9175720214844,300.3225402832031,284.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373644229024,2.1927387905407162e-08,0.0011373425368219,-0.0564216114580631,0.0,0.0,0.0,-0.0156831238418817,60.0,22.226411819458008,0.0,-8.81980000144722e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001067042539943,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001292198721785,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,8.299270120915025e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0001123647598433,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0005330045241862,285.0435791015625,294.1499938964844,300.2933654785156,295.0443115234375,299.9213562011719,300.3128967285156,284.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370247229933,2.1887657908337133e-08,0.0011370028369128,-0.0563179887831211,0.0,0.0,0.0,-0.0156634282320737,60.0,22.17113876342773,0.0,-8.814532037604297e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001066551485564,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001291604130528,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,8.29545097076334e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001123130568885,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0005327593535184,285.0339660644531,294.1499938964844,300.2755126953125,295.05548095703125,299.928466796875,300.2943115234375,284.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.182629366132005e-08,0.0011364781530573,-0.0561579354107379,0.0,0.0,0.0,-0.0156330093741416,60.0,22.068981170654297,0.0,-8.80639845490805e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001066551485564,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001291604130528,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,8.29545097076334e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001123130568885,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0005327593535184,285.0339660644531,294.1499938964844,300.2755126953125,295.05548095703125,299.928466796875,300.2943115234375,284.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.182629366132005e-08,0.0011364781530573,-0.0561579354107379,0.0,0.0,0.0,-0.0156330093741416,60.0,22.068981170654297,0.0,-8.80639845490805e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.000106619001599,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0001291166263399,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,8.292638085549697e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0001122749890782,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0005325788515619,285.0245666503906,294.1499938964844,300.25811767578125,295.0665588378906,299.93511962890625,300.2763366699219,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781069392545763e-08,0.0011360910721123,-0.0560399740934371,0.0,0.0,0.0,-0.0156105868518352,60.0,21.97525405883789,0.0,-8.800406448017385e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.000106619001599,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0001291166263399,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,8.292638085549697e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0001122749890782,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0005325788515619,285.0245666503906,294.1499938964844,300.25811767578125,295.0665588378906,299.93511962890625,300.2763366699219,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781069392545763e-08,0.0011360910721123,-0.0560399740934371,0.0,0.0,0.0,-0.0156105868518352,60.0,21.97525405883789,0.0,-8.800406448017385e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0001065972246578,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001290902437176,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,8.290944242617115e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001122520625358,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.000532470177859,285.01544189453125,294.1499938964844,300.2411499023437,295.0775756835937,299.9412536621094,300.2589111328125,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358796618878,2.175376678792417e-08,0.0011358578922227,-0.0559687577188015,0.0,0.0,0.0,-0.0155970528721809,60.0,21.88991355895996,0.0,-8.796789785492366e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0001065972246578,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001290902437176,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,8.290944242617115e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001122520625358,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.000532470177859,285.01544189453125,294.1499938964844,300.2411499023437,295.0775756835937,299.9412536621094,300.2589111328125,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358796618878,2.175376678792417e-08,0.0011358578922227,-0.0559687577188015,0.0,0.0,0.0,-0.0155970528721809,60.0,21.88991355895996,0.0,-8.796789785492366e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001065853066393,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001290758082177,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,8.290015830425546e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.000112239504233,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0005324106896296,285.0065612792969,294.1499938964844,300.2245178222656,295.0884094238281,299.94696044921875,300.24188232421875,284.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.173874058541969e-08,0.001135729253292,-0.0559295639395713,0.0,0.0,0.0,-0.0155896032229065,60.0,21.811595916748047,0.0,-8.794800265832239e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001065853066393,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001290758082177,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,8.290015830425546e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.000112239504233,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0005324106896296,285.0065612792969,294.1499938964844,300.2245178222656,295.0884094238281,299.94696044921875,300.24188232421875,284.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.173874058541969e-08,0.001135729253292,-0.0559295639395713,0.0,0.0,0.0,-0.0155896032229065,60.0,21.811595916748047,0.0,-8.794800265832239e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0001065825781552,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001290725049329,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,8.289803372463211e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,0.0001122366302297,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0005323970690369,285.002197265625,294.1499938964844,300.2163391113281,295.09375,299.9496459960937,300.2334899902344,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357214534655,2.1735258926014467e-08,0.0011356996838003,-0.0559204816818237,0.0,0.0,0.0,-0.0155878784134984,60.0,21.774736404418945,0.0,-8.794339123596728e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.000106581923319,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001290717045776,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,8.289752440759912e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001122359390137,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0005323938094079,284.9978942871094,294.1499938964844,300.208251953125,295.0990600585937,299.95220947265625,300.2252197265625,284.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357137700542,2.173435831309689e-08,0.001135692000389,-0.0559181347489357,0.0,0.0,0.0,-0.0155874323099851,60.0,21.739381790161133,0.0,-8.79421975241712e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001065856631612,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0001290762302232,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,8.290042751468718e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001122398825827,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0005324126104824,284.989501953125,294.1499938964844,300.1922607421875,295.1094665527344,299.95703125,300.2088928222656,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.173886137768477e-08,0.0011357304174453,-0.0559298805892467,0.0,0.0,0.0,-0.0155896637588739,60.0,21.6731185913086,0.0,-8.794815897772423e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001065856631612,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0001290762302232,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,8.290042751468718e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001122398825827,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0005324126104824,284.989501953125,294.1499938964844,300.1922607421875,295.1094665527344,299.95703125,300.2088928222656,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.173886137768477e-08,0.0011357304174453,-0.0559298805892467,0.0,0.0,0.0,-0.0155896637588739,60.0,21.6731185913086,0.0,-8.794815897772423e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0001065940887201,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001290864311158,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,8.290697587653995e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0001122487519751,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0005324547528289,284.9813537597656,294.1499938964844,300.1764831542969,295.1195678710937,299.96142578125,300.1928405761719,284.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.174919799813324e-08,0.0011358187766745,-0.0559568405151367,0.0,0.0,0.0,-0.0155947878956794,60.0,21.61167526245117,0.0,-8.796185113624234e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0001065940887201,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001290864311158,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,8.290697587653995e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0001122487519751,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0005324547528289,284.9813537597656,294.1499938964844,300.1764831542969,295.1195678710937,299.96142578125,300.1928405761719,284.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.174919799813324e-08,0.0011358187766745,-0.0559568405151367,0.0,0.0,0.0,-0.0155947878956794,60.0,21.61167526245117,0.0,-8.796185113624234e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0001066068507498,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0001291018706979,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,8.291689300676808e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001122621906688,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0005325186066329,284.9734802246094,294.1499938964844,300.16094970703125,295.12939453125,299.9654235839844,300.17706298828125,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359751224517,2.1764945401514524e-08,0.0011359533527866,-0.0559979155659675,0.0,0.0,0.0,-0.0156025942414999,60.0,21.554489135742188,0.0,-8.79827055655369e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0001066068507498,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0001291018706979,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,8.291689300676808e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001122621906688,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0005325186066329,284.9734802246094,294.1499938964844,300.16094970703125,295.12939453125,299.9654235839844,300.17706298828125,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359751224517,2.1764945401514524e-08,0.0011359533527866,-0.0559979155659675,0.0,0.0,0.0,-0.0156025942414999,60.0,21.554489135742188,0.0,-8.79827055655369e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001066230834112,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001291215303353,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,8.292951679322869e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0001122792891692,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0005325997481122,284.9658508300781,294.1499938964844,300.14556884765625,295.1388244628906,299.96905517578125,300.16143798828125,284.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785020010156583e-08,0.0011361250653862,-0.0560502782464027,0.0,0.0,0.0,-0.0156125463545322,60.0,21.50101852416992,0.0,-8.800929407470903e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
