time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001066230834112,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001291215303353,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,8.292951679322869e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0001122792891692,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0005325997481122,284.9658508300781,294.1499938964844,300.14556884765625,295.1388244628906,299.96905517578125,300.16143798828125,284.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785020010156583e-08,0.0011361250653862,-0.0560502782464027,0.0,0.0,0.0,-0.0156125463545322,60.0,21.50101852416992,0.0,-8.800929407470903e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0001066324039129,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001291328080696,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,8.29367563710548e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001122890971601,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.0005326463142409,284.96209716796875,294.1499938964844,300.137939453125,295.14337158203125,299.9707336425781,300.1537170410156,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796548566044294e-08,0.0011362235527485,-0.0560803525149822,0.0,0.0,0.0,-0.0156182618811726,60.0,21.475255966186523,0.0,-8.802457074352787e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0001066425902536,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0001291451335418,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,8.294467261293903e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001122998219216,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0005326971877366,284.9584350585937,294.1499938964844,300.1303100585937,295.1478271484375,299.9723205566406,300.14599609375,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363533558323,2.180916602867456e-08,0.0011363314697518,-0.0561132617294788,0.0,0.0,0.0,-0.0156245166435837,60.0,21.45050811767578,0.0,-8.804128981410032e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0001066647819243,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0001291720109293,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,8.296193118439987e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0001123231922974,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0005328081315383,284.9512634277344,294.1499938964844,300.1151428222656,295.1564025878906,299.9752502441406,300.13067626953125,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365885147824,2.1836671137975827e-08,0.0011365666287019,-0.0561849996447563,0.0,0.0,0.0,-0.0156381521373987,60.0,21.402801513671875,0.0,-8.807773355101747e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0001066647819243,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0001291720109293,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,8.296193118439987e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0001123231922974,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0005328081315383,284.9512634277344,294.1499938964844,300.1151428222656,295.1564025878906,299.9752502441406,300.13067626953125,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365885147824,2.1836671137975827e-08,0.0011365666287019,-0.0561849996447563,0.0,0.0,0.0,-0.0156381521373987,60.0,21.402801513671875,0.0,-8.807773355101747e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001067025441443,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0001292177475988,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,8.299129694933072e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001123629626818,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.000532996840775,284.9443054199219,294.1499938964844,300.1000061035156,295.1644592285156,299.9778747558594,300.1154479980469,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369895655661,2.1883582945747552e-08,0.0011369676794856,-0.0563073605298996,0.0,0.0,0.0,-0.0156614072620868,60.0,21.35786437988281,0.0,-8.813991314582381e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001067025441443,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0001292177475988,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,8.299129694933072e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001123629626818,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.000532996840775,284.9443054199219,294.1499938964844,300.1000061035156,295.1644592285156,299.9778747558594,300.1154479980469,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369895655661,2.1883582945747552e-08,0.0011369676794856,-0.0563073605298996,0.0,0.0,0.0,-0.0156614072620868,60.0,21.35786437988281,0.0,-8.813991314582381e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001067882913048,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.000129321575514,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,8.305798110086471e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0001124532500398,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0005334251909516,284.9375915527344,294.1499938964844,300.0848693847656,295.1719665527344,299.9801330566406,300.1002197265625,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901796028,2.1990285148376653e-08,0.0011378797935321,-0.0565856583416461,0.0,0.0,0.0,-0.0157143026590347,60.0,21.320140838623047,0.0,-8.828142483707779e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001067882913048,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.000129321575514,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,8.305798110086471e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0001124532500398,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0005334251909516,284.9375915527344,294.1499938964844,300.0848693847656,295.1719665527344,299.9801330566406,300.1002197265625,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901796028,2.1990285148376653e-08,0.0011378797935321,-0.0565856583416461,0.0,0.0,0.0,-0.0157143026590347,60.0,21.320140838623047,0.0,-8.828142483707779e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001068903438863,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,0.0001294451503781,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,8.313735452247784e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0001125607159337,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,0.0005339350318536,284.93115234375,294.1499938964844,300.0697021484375,295.17889404296875,299.9820251464844,300.0849914550781,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389879509806,2.2117314202319e-08,0.0011389658320695,-0.056916955858469,0.0,0.0,0.0,-0.0157772749662399,60.0,21.28888702392578,0.0,-8.84500508391284e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001068903438863,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,0.0001294451503781,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,8.313735452247784e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0001125607159337,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,0.0005339350318536,284.93115234375,294.1499938964844,300.0697021484375,295.17889404296875,299.9820251464844,300.0849914550781,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389879509806,2.2117314202319e-08,0.0011389658320695,-0.056916955858469,0.0,0.0,0.0,-0.0157772749662399,60.0,21.28888702392578,0.0,-8.84500508391284e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001069395439117,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.000129504740471,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,8.317561878357083e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0001126125280279,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0005341808428056,284.9280090332031,294.1499938964844,300.06207275390625,295.18212890625,299.9828491210937,300.0773620605469,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395117035135,2.217855410435732e-08,0.0011394895846024,-0.0570766665041446,0.0,0.0,0.0,-0.0158076360821723,60.0,21.27435302734375,0.0,-8.85313937715182e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,0.0001069831487257,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0001295575348194,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,8.320953202201054e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001126584465964,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,0.0005343987140804,284.9249572753906,294.1499938964844,300.054443359375,295.1851806640625,299.98358154296875,300.0697021484375,284.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399757349863,2.223282535851468e-08,0.0011399534996598,-0.0572181977331638,0.0,0.0,0.0,-0.0158345382660627,60.0,21.259855270385746,0.0,-8.860351385919787e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001070488651748,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0001296371192438,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,8.326063834829256e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001127276482293,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.000534727005288,284.9189758300781,294.1499938964844,300.0390625,295.1908264160156,299.9848022460937,300.0543518066406,285.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.231457152390704e-08,0.0011406524572521,-0.0574313774704933,0.0,0.0,0.0,-0.0158750638365745,60.0,21.229379653930664,0.0,-8.871220558148708e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001070488651748,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0001296371192438,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,8.326063834829256e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001127276482293,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.000534727005288,284.9189758300781,294.1499938964844,300.0390625,295.1908264160156,299.9848022460937,300.0543518066406,285.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.231457152390704e-08,0.0011406524572521,-0.0574313774704933,0.0,0.0,0.0,-0.0158750638365745,60.0,21.229379653930664,0.0,-8.871220558148708e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0001070784492185,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001296729460591,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,8.328364492626861e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0001127588038798,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0005348748527467,284.91326904296875,294.1499938964844,300.02349853515625,295.1957092285156,299.9857177734375,300.03887939453125,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409890139475,2.2351301254275323e-08,0.0011409666622057,-0.0575271546840667,0.0,0.0,0.0,-0.0158932730555534,60.0,21.1948471069336,0.0,-8.876106249999793e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0001070784492185,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001296729460591,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,8.328364492626861e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0001127588038798,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0005348748527467,284.91326904296875,294.1499938964844,300.02349853515625,295.1957092285156,299.9857177734375,300.03887939453125,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409890139475,2.2351301254275323e-08,0.0011409666622057,-0.0575271546840667,0.0,0.0,0.0,-0.0158932730555534,60.0,21.1948471069336,0.0,-8.876106249999793e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001070713115041,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001296642876695,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,8.327807881869376e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001127512805396,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0005348392296582,284.9078063964844,294.1499938964844,300.0077514648437,295.1998596191406,299.9862670898437,300.0232849121094,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409117141738,2.2342259597962772e-08,0.001140889362432,-0.0575035773217678,0.0,0.0,0.0,-0.0158887915313243,60.0,21.15487098693848,0.0,-8.874903301148154e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001070713115041,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001296642876695,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,8.327807881869376e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001127512805396,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0005348392296582,284.9078063964844,294.1499938964844,300.0077514648437,295.1998596191406,299.9862670898437,300.0232849121094,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409117141738,2.2342259597962772e-08,0.001140889362432,-0.0575035773217678,0.0,0.0,0.0,-0.0158887915313243,60.0,21.15487098693848,0.0,-8.874903301148154e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001070319340215,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0001296166010433,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,8.324745431309566e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001127098221331,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0005346426041796,284.9026184082031,294.1499938964844,299.99176025390625,295.20318603515625,299.9864807128906,300.00750732421875,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140491105616,2.2293056289868212e-08,0.0011404688702896,-0.0573752708733081,0.0,0.0,0.0,-0.0158644001930952,60.0,21.109315872192383,0.0,-8.868359202551802e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001070319340215,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0001296166010433,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,8.324745431309566e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001127098221331,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0005346426041796,284.9026184082031,294.1499938964844,299.99176025390625,295.20318603515625,299.9864807128906,300.00750732421875,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140491105616,2.2293056289868212e-08,0.0011404688702896,-0.0573752708733081,0.0,0.0,0.0,-0.0158644001930952,60.0,21.109315872192383,0.0,-8.868359202551802e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0001070029902621,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0001295815454795,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,8.322493522427976e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001126793431467,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0005344980745576,284.9001159667969,294.1499938964844,299.983642578125,295.2045288085937,299.9864807128906,299.9995422363281,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401821393519,2.22569198626843e-08,0.0011401599040254,-0.0572810322046279,0.0,0.0,0.0,-0.0158464852720499,60.0,21.08466529846192,0.0,-8.863554512572591e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0001069688951247,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001295402471441,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,8.319841435877606e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0001126434362959,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0005343277589417,284.897705078125,294.1499938964844,299.9754638671875,295.2056579589844,299.9863586425781,299.99151611328125,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398183414712,2.2214360129169112e-08,0.0011397961061447,-0.0571700446307659,0.0,0.0,0.0,-0.0158253870904445,60.0,21.058948516845703,0.0,-8.857897881853206e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0001068901256076,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001294448447879,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,8.313714351970702e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0001125604831031,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0005339343333616,284.8929748535156,294.1499938964844,299.9588623046875,295.20721435546875,299.9859313964844,299.97528076171875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.2116065423460896e-08,0.0011389557039365,-0.0569136962294578,0.0,0.0,0.0,-0.0157766584306955,60.0,21.00493621826172,0.0,-8.84483881691267e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0001068901256076,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001294448447879,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,8.313714351970702e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0001125604831031,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0005339343333616,284.8929748535156,294.1499938964844,299.9588623046875,295.20721435546875,299.9859313964844,299.97528076171875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.2116065423460896e-08,0.0011389557039365,-0.0569136962294578,0.0,0.0,0.0,-0.0157766584306955,60.0,21.00493621826172,0.0,-8.84483881691267e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001068027922883,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,0.0001293390960199,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,8.30692079034634e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0001124685222748,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0005334981833584,284.8885498046875,294.1499938964844,299.94189453125,295.2078552246094,299.98516845703125,299.9587097167969,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046151027,2.2007105471288924e-08,0.0011380241485312,-0.0566295273602008,0.0,0.0,0.0,-0.0157226435840129,60.0,20.94778251647949,0.0,-8.830374298440803e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001068027922883,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,0.0001293390960199,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,8.30692079034634e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0001124685222748,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0005334981833584,284.8885498046875,294.1499938964844,299.94189453125,295.2078552246094,299.98516845703125,299.9587097167969,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046151027,2.2007105471288924e-08,0.0011380241485312,-0.0566295273602008,0.0,0.0,0.0,-0.0157226435840129,60.0,20.94778251647949,0.0,-8.830374298440803e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0001067122575477,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001292294473387,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,8.299879118567333e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0001123731781262,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0005330460262484,284.8843688964844,294.1499938964844,299.92449951171875,295.20751953125,299.98406982421875,299.9417724609375,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894154045298826e-08,0.0011370584834367,-0.0563349314033985,0.0,0.0,0.0,-0.0156666506081819,60.0,20.888561248779297,0.0,-8.815393215400037e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0001067122575477,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001292294473387,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,8.299879118567333e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0001123731781262,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0005330460262484,284.8843688964844,294.1499938964844,299.92449951171875,295.20751953125,299.98406982421875,299.9417724609375,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894154045298826e-08,0.0011370584834367,-0.0563349314033985,0.0,0.0,0.0,-0.0156666506081819,60.0,20.888561248779297,0.0,-8.815393215400037e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001066209515556,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0001291188673349,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,8.292776328744367e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0001122770263464,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0005325899692252,284.88043212890625,294.1499938964844,299.9066467285156,295.20611572265625,299.98260498046875,299.9244079589844,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024338661544e-08,0.0011360845528542,-0.0560378171503543,0.0,0.0,0.0,-0.0156101798638701,60.0,20.82783508300781,0.0,-8.800297024436078e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001066209515556,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0001291188673349,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,8.292776328744367e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0001122770263464,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0005325899692252,284.88043212890625,294.1499938964844,299.9066467285156,295.20611572265625,299.98260498046875,299.9244079589844,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024338661544e-08,0.0011360845528542,-0.0560378171503543,0.0,0.0,0.0,-0.0156101798638701,60.0,20.82783508300781,0.0,-8.800297024436078e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0001065753313014,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001290636137127,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,8.28922784421593e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0001122289904742,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.0005323620862327,284.8785400390625,294.1499938964844,299.8975524902344,295.2050476074219,299.9817810058594,299.91558837890625,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172333068983789e-08,0.001135597936809,-0.0558893680572509,0.0,0.0,0.0,-0.0155819663777947,60.0,20.79694557189941,0.0,-8.792759587095136e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.0001065298129105,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0001290084910579,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,8.285688090836629e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,0.0001121810564654,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,0.0005321347853168,284.8767395019531,294.1499938964844,299.8883056640625,295.20367431640625,299.9808349609375,299.9066772460937,285.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,20.765684127807617,0.0,-8.78524275549353e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0001064392199623,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,0.0001288987841689,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,8.278641325887293e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001120856613852,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0005316822789609,284.873291015625,294.1499938964844,299.86944580078125,295.2001037597656,299.978759765625,299.888427734375,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,20.702077865600582,0.0,-8.77029080470493e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0001064392199623,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,0.0001288987841689,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,8.278641325887293e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001120856613852,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0005316822789609,284.873291015625,294.1499938964844,299.86944580078125,295.2001037597656,299.978759765625,299.888427734375,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,20.702077865600582,0.0,-8.77029080470493e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001063491217792,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0001287896739086,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,8.271633123513311e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0001119907828979,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.000531232333742,284.8700561523437,294.1499938964844,299.8500061035156,295.1953430175781,299.9762878417969,299.86962890625,285.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332067660987,2.1441140418687613e-08,0.0011331853456795,-0.0551532544195652,0.0,0.0,0.0,-0.0154420742765069,60.0,20.63689994812012,0.0,-8.75543406664292e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001063491217792,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0001287896739086,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,8.271633123513311e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0001119907828979,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.000531232333742,284.8700561523437,294.1499938964844,299.8500061035156,295.1953430175781,299.9762878417969,299.86962890625,285.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332067660987,2.1441140418687613e-08,0.0011331853456795,-0.0551532544195652,0.0,0.0,0.0,-0.0154420742765069,60.0,20.63689994812012,0.0,-8.75543406664292e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,0.0001062630326487,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.000128685409436,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,8.264936332125217e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.00011190011719,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0005308022955432,284.8671264648437,294.1499938964844,299.8302001953125,295.189697265625,299.9734802246094,299.850341796875,285.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333734778750123e-08,0.0011322669452056,-0.054873052984476,0.0,0.0,0.0,-0.0153888287022709,60.0,20.570680618286133,0.0,-8.74124808092347e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,0.0001062630326487,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.000128685409436,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,8.264936332125217e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.00011190011719,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0005308022955432,284.8671264648437,294.1499938964844,299.8302001953125,295.189697265625,299.9734802246094,299.850341796875,285.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333734778750123e-08,0.0011322669452056,-0.054873052984476,0.0,0.0,0.0,-0.0153888287022709,60.0,20.570680618286133,0.0,-8.74124808092347e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
