time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0001061846051015,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0001285904290853,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,8.258836169261485e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,0.0001118175350711,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0005304106161929,284.8644104003906,294.1499938964844,299.81024169921875,295.1834411621094,299.9703063964844,299.8307800292969,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.1235887714965432e-08,0.0011314303847029,-0.0546177774667739,0.0,0.0,0.0,-0.0153403216972947,60.0,20.50448608398437,0.0,-8.728334677243765e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0001061846051015,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0001285904290853,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,8.258836169261485e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,0.0001118175350711,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0005304106161929,284.8644104003906,294.1499938964844,299.81024169921875,295.1834411621094,299.9703063964844,299.8307800292969,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.1235887714965432e-08,0.0011314303847029,-0.0546177774667739,0.0,0.0,0.0,-0.0153403216972947,60.0,20.50448608398437,0.0,-8.728334677243765e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0001061478105839,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0001285458711208,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,8.255973807536066e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0001117787833209,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0005302267963998,284.8631591796875,294.1499938964844,299.8002319335937,295.1800842285156,299.96856689453125,299.8208923339844,285.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310591362416,2.1189977772451133e-08,0.0011310379486531,-0.0544980019330978,0.0,0.0,0.0,-0.0153175629675388,60.0,20.47156143188477,0.0,-8.722278721506883e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0001061118236975,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001285022881347,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,8.253174746641889e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001117408901336,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0005300471093505,284.8619689941406,294.1499938964844,299.7901611328125,295.1766357421875,299.9667358398437,299.8109741210937,285.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306751985102,2.114507857697845e-08,0.001130654127337,-0.0543808601796627,0.0,0.0,0.0,-0.015295305289328,60.0,20.438705444335938,0.0,-8.71635847943253e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0001060407739714,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.00012841624266,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.247647929238155e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001116660714615,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,0.0005296922172419,284.8597412109375,294.1499938964844,299.7699890136719,295.1693115234375,299.9628295898437,299.7910461425781,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299171019345,2.105642415983766e-08,0.0011298960307613,-0.0541495494544506,0.0,0.0,0.0,-0.0152513552457094,60.0,20.37298393249512,0.0,-8.70467431468569e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0001060407739714,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.00012841624266,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.247647929238155e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001116660714615,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,0.0005296922172419,284.8597412109375,294.1499938964844,299.7699890136719,295.1693115234375,299.9628295898437,299.7910461425781,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299171019345,2.105642415983766e-08,0.0011298960307613,-0.0541495494544506,0.0,0.0,0.0,-0.0152513552457094,60.0,20.37298393249512,0.0,-8.70467431468569e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0001059692949638,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001283296733163,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,8.242088370025158e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0001115908016799,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0005293352296575,284.8577880859375,294.1499938964844,299.7497253417969,295.1615295410156,299.9586181640625,299.7709655761719,285.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291544651612,2.096724394107241e-08,0.0011291335104033,-0.053916860371828,0.0,0.0,0.0,-0.0152071453630924,60.0,20.30695343017578,0.0,-8.692929043263575e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0001059692949638,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001283296733163,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,8.242088370025158e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0001115908016799,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0005293352296575,284.8577880859375,294.1499938964844,299.7497253417969,295.1615295410156,299.9586181640625,299.7709655761719,285.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291544651612,2.096724394107241e-08,0.0011291335104033,-0.053916860371828,0.0,0.0,0.0,-0.0152071453630924,60.0,20.30695343017578,0.0,-8.692929043263575e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.000105892700958,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0001282369194086,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,8.236130815930665e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0001115101476898,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.00052895268891,284.8560791015625,294.1499938964844,299.7293701171875,295.15338134765625,299.9539794921875,299.7508239746094,285.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283374624326,2.0871691930324232e-08,0.00112831662409,-0.0536675341427326,0.0,0.0,0.0,-0.0151597764343023,60.0,20.240095138549805,0.0,-8.680353147383357e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.000105892700958,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0001282369194086,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,8.236130815930665e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0001115101476898,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.00052895268891,284.8560791015625,294.1499938964844,299.7293701171875,295.15338134765625,299.9539794921875,299.7508239746094,285.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283374624326,2.0871691930324232e-08,0.00112831662409,-0.0536675341427326,0.0,0.0,0.0,-0.0151597764343023,60.0,20.240095138549805,0.0,-8.680353147383357e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001058077177731,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001281339937122,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,8.229519880842417e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0001114206534111,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.000528528180439,284.8546447753906,294.1499938964844,299.7089538574219,295.14483642578125,299.9490051269531,299.7305908203125,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274310527369,2.0765678954148825e-08,0.0011274103308096,-0.0533909015357494,0.0,0.0,0.0,-0.0151072219014167,60.0,20.171875,0.0,-8.666411588365008e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001058077177731,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001281339937122,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,8.229519880842417e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0001114206534111,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.000528528180439,284.8546447753906,294.1499938964844,299.7089538574219,295.14483642578125,299.9490051269531,299.7305908203125,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274310527369,2.0765678954148825e-08,0.0011274103308096,-0.0533909015357494,0.0,0.0,0.0,-0.0151072219014167,60.0,20.171875,0.0,-8.666411588365008e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.000105761391751,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.000128077896079,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,8.225916826631874e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0001113718681153,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0005282968631945,284.85400390625,294.1499938964844,299.69873046875,295.14044189453125,299.9464111328125,299.7204284667969,285.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269361712038,2.0707901171590493e-08,0.0011269154492765,-0.05324013158679,0.0,0.0,0.0,-0.0150785762816667,60.0,20.13713836669922,0.0,-8.65881801814794e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001057134213624,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.0001280197902815,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,8.22218571556732e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0001113213511416,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0005280572222545,284.8534240722656,294.1499938964844,299.6885070800781,295.135986328125,299.9437255859375,299.7102966308594,285.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264245258644,2.064806459145529e-08,0.0011264039203524,-0.05308398604393,0.0,0.0,0.0,-0.0150489127263426,60.0,20.102128982543945,0.0,-8.650957283862226e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001056113105732,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001278961426578,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,8.214243280235678e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.00011121382704,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0005275472067296,284.8523254394531,294.1499938964844,299.66796875,295.1268920898437,299.9382629394531,299.6899719238281,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253383709117,2.0520728227779728e-08,0.0011253178818151,-0.0527516789734363,0.0,0.0,0.0,-0.0149858007207512,60.0,20.031179428100582,0.0,-8.634240344917998e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001056113105732,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001278961426578,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,8.214243280235678e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.00011121382704,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0005275472067296,284.8523254394531,294.1499938964844,299.66796875,295.1268920898437,299.9382629394531,299.6899719238281,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253383709117,2.0520728227779728e-08,0.0011253178818151,-0.0527516789734363,0.0,0.0,0.0,-0.0149858007207512,60.0,20.031179428100582,0.0,-8.634240344917998e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0001054942622431,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,0.0001277543778996,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,8.20513887447305e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0001110905650421,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0005269625689834,284.8515319824219,294.1499938964844,299.6474304199219,295.1175842285156,299.9324035644531,299.66961669921875,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240887688472,2.037476143357253e-08,0.0011240683961659,-0.0523707345128059,0.0,0.0,0.0,-0.0149134313687682,60.0,19.95790672302246,0.0,-8.615098323616621e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0001054942622431,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,0.0001277543778996,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,8.20513887447305e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0001110905650421,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0005269625689834,284.8515319824219,294.1499938964844,299.6474304199219,295.1175842285156,299.9324035644531,299.66961669921875,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240887688472,2.037476143357253e-08,0.0011240683961659,-0.0523707345128059,0.0,0.0,0.0,-0.0149134313687682,60.0,19.95790672302246,0.0,-8.615098323616621e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001053714368026,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0001276056427741,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,8.195585542125627e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0001109612276195,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0005263490602374,284.8508605957031,294.1499938964844,299.6268615722656,295.1081237792969,299.9263610839844,299.6492614746094,285.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227804934605,2.0221607499593123e-08,0.0011227602371945,-0.0519710071384906,0.0,0.0,0.0,-0.0148375146090984,60.0,19.883607864379883,0.0,-8.595036149472436e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001053714368026,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0001276056427741,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,8.195585542125627e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0001109612276195,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0005263490602374,284.8508605957031,294.1499938964844,299.6268615722656,295.1081237792969,299.9263610839844,299.6492614746094,285.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227804934605,2.0221607499593123e-08,0.0011227602371945,-0.0519710071384906,0.0,0.0,0.0,-0.0148375146090984,60.0,19.883607864379883,0.0,-8.595036149472436e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001052414372679,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0001274482056032,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,8.185474143829197e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.000110824330477,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0005256997537799,284.8504943847656,294.1499938964844,299.6062927246094,295.0985412597656,299.919921875,299.6288757324219,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213931720703,2.0059513161641007e-08,0.0011213730322197,-0.051547922194004,0.0,0.0,0.0,-0.0147571517154574,60.0,19.808002471923828,0.0,-8.573828580438203e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001052414372679,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0001274482056032,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,8.185474143829197e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.000110824330477,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0005256997537799,284.8504943847656,294.1499938964844,299.6062927246094,295.0985412597656,299.919921875,299.6288757324219,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213931720703,2.0059513161641007e-08,0.0011213730322197,-0.051547922194004,0.0,0.0,0.0,-0.0147571517154574,60.0,19.808002471923828,0.0,-8.573828580438203e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0001051772487699,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001273704692721,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,8.180481381714344e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0001107567368308,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0005253791459836,284.85040283203125,294.1499938964844,299.5960388183594,295.0937194824219,299.9165954589844,299.61871337890625,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207077186554,1.9979479404241832e-08,0.0011206876952201,-0.0513390153646469,0.0,0.0,0.0,-0.0147174699231982,60.0,19.77027702331543,0.0,-8.563367259739607e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001051184444804,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,0.000127299252199,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,8.175907714758068e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001106948111555,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,0.0005250854301266,284.8504638671875,294.1499938964844,299.58575439453125,295.0888671875,299.9130554199219,299.6085205078125,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200809385627,1.9906154946625065e-08,0.0011200610315427,-0.0511476136744022,0.0,0.0,0.0,-0.0146811222657561,60.0,19.733285903930664,0.0,-8.55378772257609e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001049930579029,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0001271474029636,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,8.166154293576255e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001105627743527,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0005244591156952,284.8503723144531,294.1499938964844,299.5652160644531,295.0791931152344,299.90625,299.5881652832031,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187442578375,1.9749810675762092e-08,0.0011187245836481,-0.0507394857704639,0.0,0.0,0.0,-0.0146036176010966,60.0,19.658769607543945,0.0,-8.53338093520506e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001049930579029,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0001271474029636,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,8.166154293576255e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001105627743527,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0005244591156952,284.8503723144531,294.1499938964844,299.5652160644531,295.0791931152344,299.90625,299.5881652832031,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187442578375,1.9749810675762092e-08,0.0011187245836481,-0.0507394857704639,0.0,0.0,0.0,-0.0146036176010966,60.0,19.658769607543945,0.0,-8.53338093520506e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001048963677021,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001270303182536,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,8.158633863786235e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001104609546018,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0005239762249402,284.8505859375,294.1499938964844,299.5447082519531,295.0695495605469,299.8990173339844,299.5678405761719,285.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177137494087,1.962923690257412e-08,0.0011176940752193,-0.0504247136414051,0.0,0.0,0.0,-0.0145438462495803,60.0,19.587203979492188,0.0,-8.517659466633631e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001048963677021,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001270303182536,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,8.158633863786235e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001104609546018,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0005239762249402,284.8505859375,294.1499938964844,299.5447082519531,295.0695495605469,299.8990173339844,299.5678405761719,285.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177137494087,1.962923690257412e-08,0.0011176940752193,-0.0504247136414051,0.0,0.0,0.0,-0.0145438462495803,60.0,19.587203979492188,0.0,-8.517659466633631e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001048123231157,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0001269285276066,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,8.152097143465653e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001103724498534,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0005235564312897,284.8510437011719,294.1499938964844,299.5242614746094,295.0599670410156,299.8915100097656,299.5475158691406,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168172350153,1.952441763819479e-08,0.0011167977936565,-0.0501510612666606,0.0,0.0,0.0,-0.0144918821752071,60.0,19.518224716186523,0.0,-8.504004256337795e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001048123231157,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0001269285276066,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,8.152097143465653e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001103724498534,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0005235564312897,284.8510437011719,294.1499938964844,299.5242614746094,295.0599670410156,299.8915100097656,299.5475158691406,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168172350153,1.952441763819479e-08,0.0011167977936565,-0.0501510612666606,0.0,0.0,0.0,-0.0144918821752071,60.0,19.518224716186523,0.0,-8.504004256337795e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,0.0001047489495249,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001268517808057,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,8.147166954586282e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001103057074942,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0005232398980297,284.8516845703125,294.1499938964844,299.5038757324219,295.050537109375,299.8837585449219,299.5271911621094,285.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526856020092,60.0,19.45279884338379,0.0,-8.493710623724837e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,0.0001047489495249,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001268517808057,299.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,8.147166954586282e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001103057074942,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0005232398980297,284.8516845703125,294.1499938964844,299.5038757324219,295.050537109375,299.8837585449219,299.5271911621094,285.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526856020092,60.0,19.45279884338379,0.0,-8.493710623724837e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.0001047177647706,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0001268140185857,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,8.144741877913475e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001102728710975,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.0005230841343291,284.85205078125,294.1499938964844,299.4936828613281,295.0458679199219,299.8797912597656,299.5170593261719,285.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644800413338e-08,0.0011157897533848,-0.0498430654406547,0.0,0.0,0.0,-0.014433404430747,60.0,19.420717239379883,0.0,-8.488648717275282e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,0.0001046868710545,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001267766056116,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,8.14233862911351e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.000110240340291,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.00052292982582,284.8525085449219,294.1499938964844,299.4835510253906,295.041259765625,299.8757629394531,299.5069274902344,285.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154602980241,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.388975143432617,0.0,-8.483635838274496e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001046258403221,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001267026964342,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,8.137591794366017e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,0.0001101760790334,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,0.0005226250505074,284.8534851074219,294.1499938964844,299.4632873535156,295.0321960449219,299.8675537109375,299.4867248535156,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291771735652226e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.326190948486328,0.0,-8.473735846337149e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001046258403221,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001267026964342,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,8.137591794366017e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,0.0001101760790334,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,0.0005226250505074,284.8534851074219,294.1499938964844,299.4632873535156,295.0321960449219,299.8675537109375,299.4867248535156,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291771735652226e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.326190948486328,0.0,-8.473735846337149e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0001045658791554,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001266300678253,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,8.132927905535325e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001101129309972,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.000522325572092,284.85467529296875,294.1499938964844,299.44317626953125,295.0234069824219,299.859130859375,299.46661376953125,285.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.26465606689453,0.0,-8.46401420062648e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0001045658791554,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001266300678253,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,8.132927905535325e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001101129309972,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.000522325572092,284.85467529296875,294.1499938964844,299.44317626953125,295.0234069824219,299.859130859375,299.46661376953125,285.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.26465606689453,0.0,-8.46401420062648e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,0.0001045067474478,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0001265584578504,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,8.128328045131639e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.000110050663352,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0005220302264206,284.85601806640625,294.1499938964844,299.4231262207031,295.0149230957031,299.8504943847656,299.4465637207031,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.2043514251709,0.0,-8.45443324237749e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
