time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,0.0001045067474478,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0001265584578504,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,8.128328045131639e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.000110050663352,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0005220302264206,284.85601806640625,294.1499938964844,299.4231262207031,295.0149230957031,299.8504943847656,299.4465637207031,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.2043514251709,0.0,-8.45443324237749e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001044483433361,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001264877355424,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,8.123784937197343e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001099891596822,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0005217384896241,284.8575744628906,294.1499938964844,299.4032287597656,295.0068054199219,299.84161376953125,299.4266662597656,285.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654690027236,0.0,0.0,0.0,-0.0142667787149548,60.0,19.14529037475586,0.0,-8.444975918564523e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001044483433361,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001264877355424,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,8.123784937197343e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001099891596822,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0005217384896241,284.8575744628906,294.1499938964844,299.4032287597656,295.0068054199219,299.84161376953125,299.4266662597656,285.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654690027236,0.0,0.0,0.0,-0.0142667787149548,60.0,19.14529037475586,0.0,-8.444975918564523e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,0.0001044194432324,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0001264527381863,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,8.121537393890321e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,0.0001099587316275,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,0.0005215941928327,284.8584289550781,294.1499938964844,299.3933410644531,295.0028686523437,299.83709716796875,299.416748046875,285.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713271915912,0.0,0.0,0.0,-0.0142489084973931,60.0,19.11632537841797,0.0,-8.44029770519228e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001043906886479,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0001264179009012,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,8.119300764519721e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.000109928441816,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0005214505363255,284.8593139648437,294.1499938964844,299.3834533691406,294.99908447265625,299.83251953125,299.4068908691406,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776435911655,0.0,0.0,0.0,-0.0142311230301857,60.0,19.08772087097168,0.0,-8.43564365027305e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001043337106239,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0001263488957192,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,8.114868251141161e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001098684442695,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0005211659590713,284.8612060546875,294.1499938964844,299.3638610839844,294.9918212890625,299.8232421875,299.38720703125,285.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,19.03124237060547,0.0,-8.426427200447507e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001043337106239,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0001263488957192,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,8.114868251141161e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001098684442695,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0005211659590713,284.8612060546875,294.1499938964844,299.3638610839844,294.9918212890625,299.8232421875,299.38720703125,285.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,19.03124237060547,0.0,-8.426427200447507e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0001042776129906,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0001262809673789,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,8.110504859359935e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001098093707696,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0005208857473917,284.86328125,294.1499938964844,299.3443908691406,294.98504638671875,299.81378173828125,299.36767578125,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110943742096,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.97618103027344,0.0,-8.417357832968264e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0001042776129906,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0001262809673789,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,8.110504859359935e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001098093707696,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0005208857473917,284.86328125,294.1499938964844,299.3443908691406,294.98504638671875,299.81378173828125,299.36767578125,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110943742096,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.97618103027344,0.0,-8.417357832968264e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001042225339915,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001262142613995,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,8.106220775516704e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0001097513668355,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0005206106579862,284.865478515625,294.1499938964844,299.3251037597656,294.97882080078125,299.8041381835937,299.3482971191406,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.922653198242188,0.0,-8.40845828520287e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001042225339915,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001262142613995,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,8.106220775516704e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0001097513668355,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0005206106579862,284.865478515625,294.1499938964844,299.3251037597656,294.97882080078125,299.8041381835937,299.3482971191406,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.922653198242188,0.0,-8.40845828520287e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001041686846292,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001261490397155,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,8.102032006718218e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001096946652978,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0005203417385928,284.8678894042969,294.1499938964844,299.3060302734375,294.97320556640625,299.7943420410156,299.3291015625,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.870763778686523,0.0,-8.399761242117165e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001041686846292,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001261490397155,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,8.102032006718218e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001096946652978,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0005203417385928,284.8678894042969,294.1499938964844,299.3060302734375,294.97320556640625,299.7943420410156,299.3291015625,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.870763778686523,0.0,-8.399761242117165e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.0001041424038703,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001261172146769,299.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,8.099988190224394e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0001096669875551,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0005202104803174,284.869140625,294.1499938964844,299.2965393066406,294.9706115722656,299.78936767578125,299.319580078125,285.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.84564781188965,0.0,-8.395518591441944e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0001041164869093,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001260858261957,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,8.097972022369504e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.000109639695438,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,0.0005200810264796,284.8704528808594,294.1499938964844,299.2871398925781,294.9682006835937,299.78436279296875,299.31011962890625,285.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615412965416,60.0,18.820951461791992,0.0,-8.391334915813786e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001040657516568,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001260243880096,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,8.094025542959571e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.0001095862680813,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0005198276485316,284.8731384277344,294.1499938964844,299.2684631347656,294.9638977050781,299.77423095703125,299.291259765625,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.772554397583008,0.0,-8.383150174040568e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001040657516568,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001260243880096,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,8.094025542959571e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.0001095862680813,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0005198276485316,284.8731384277344,294.1499938964844,299.2684631347656,294.9638977050781,299.77423095703125,299.291259765625,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.772554397583008,0.0,-8.383150174040568e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001040244096657,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0001259743294212,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,8.090810297289863e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.0001095427360269,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0005196211277507,284.8760070800781,294.1499938964844,299.25,294.9603271484375,299.76397705078125,299.27264404296875,285.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842952728271,0.0,0.0,0.0,-0.0140045881271362,60.0,18.72706794738769,0.0,-8.376481019922721e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001040244096657,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0001259743294212,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,8.090810297289863e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.0001095427360269,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0005196211277507,284.8760070800781,294.1499938964844,299.25,294.9603271484375,299.76397705078125,299.27264404296875,285.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842952728271,0.0,0.0,0.0,-0.0140045881271362,60.0,18.72706794738769,0.0,-8.376481019922721e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001040269489749,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001259773998754,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,8.091007475741208e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0001095454135793,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0005196338752284,284.8790588378906,294.1499938964844,299.2317810058594,294.9573059082031,299.7535095214844,299.2541809082031,285.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084380093961,1.8544540125731146e-08,0.0011084193829447,-0.0475923642516136,0.0,0.0,0.0,-0.0140061182901263,60.0,18.68877220153809,0.0,-8.376880344940218e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001040269489749,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001259773998754,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,8.091007475741208e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0001095454135793,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0005196338752284,284.8790588378906,294.1499938964844,299.2317810058594,294.9573059082031,299.7535095214844,299.2541809082031,285.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084380093961,1.8544540125731146e-08,0.0011084193829447,-0.0475923642516136,0.0,0.0,0.0,-0.0140061182901263,60.0,18.68877220153809,0.0,-8.376880344940218e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0001040855713654,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001260483841178,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,8.095565863186494e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001096071428037,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,0.0005199267179705,284.8823547363281,294.1499938964844,299.2137756347656,294.9546813964844,299.7428283691406,299.2359619140625,285.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090638581663,1.8617516417407387e-08,0.0011090452317148,-0.0477829538285732,0.0,0.0,0.0,-0.014042304828763,60.0,18.660978317260746,0.0,-8.386314931385641e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0001040855713654,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001260483841178,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,8.095565863186494e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001096071428037,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,0.0005199267179705,284.8823547363281,294.1499938964844,299.2137756347656,294.9546813964844,299.7428283691406,299.2359619140625,285.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090638581663,1.8617516417407387e-08,0.0011090452317148,-0.0477829538285732,0.0,0.0,0.0,-0.014042304828763,60.0,18.660978317260746,0.0,-8.386314931385641e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001040933129843,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0001260577555513,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,8.096168312476948e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0001096152918762,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.000519965426065,284.8840026855469,294.1499938964844,299.204833984375,294.9534912109375,299.73748779296875,299.2268371582031,285.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091486085206,1.8627128284265385e-08,0.0011091299820691,-0.0478080548346042,0.0,0.0,0.0,-0.0140470825135707,60.0,18.64570426940918,0.0,-8.387557670630488e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,0.000104150698462,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0001261272409465,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,8.100631384877488e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001096757187042,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0005202520405873,284.8856506347656,294.1499938964844,299.1959533691406,294.952392578125,299.73211669921875,299.2177429199219,285.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097568785771,1.8698596448984972e-08,0.0011097381357103,-0.0479947030544281,0.0,0.0,0.0,-0.0140824979171156,60.0,18.632286071777344,0.0,-8.396803252708197e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001043008451233,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0001263090671272,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,8.112309296848252e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001098338325391,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0005210021045058,284.8890991210937,294.1499938964844,299.1783447265625,294.9504089355469,299.7213134765625,299.1996765136719,285.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111353514716,1.8885616626107552e-08,0.0011113346554338,-0.0484831072390079,0.0,0.0,0.0,-0.0141751980409026,60.0,18.613739013671875,0.0,-8.421021391313843e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001043008451233,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0001263090671272,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,8.112309296848252e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001098338325391,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0005210021045058,284.8890991210937,294.1499938964844,299.1783447265625,294.9504089355469,299.7213134765625,299.1996765136719,285.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111353514716,1.8885616626107552e-08,0.0011113346554338,-0.0484831072390079,0.0,0.0,0.0,-0.0141751980409026,60.0,18.613739013671875,0.0,-8.421021391313843e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001044933596858,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001265422033611,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,8.127281762426719e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0001100365552701,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0005219637532718,284.8926696777344,294.1499938964844,299.1609191894531,294.9487609863281,299.7103576660156,299.1817626953125,285.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111340417061,1.9125433681210783e-08,0.0011133850784972,-0.0491093322634696,0.0,0.0,0.0,-0.01429408416152,60.0,18.604507446289062,0.0,-8.452126820657213e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001044933596858,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001265422033611,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,8.127281762426719e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0001100365552701,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0005219637532718,284.8926696777344,294.1499938964844,299.1609191894531,294.9487609863281,299.7103576660156,299.1817626953125,285.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111340417061,1.9125433681210783e-08,0.0011133850784972,-0.0491093322634696,0.0,0.0,0.0,-0.01429408416152,60.0,18.604507446289062,0.0,-8.452126820657213e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001047489931806,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001268517808057,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,8.147164771798998e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.00011030575115,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0005232407711446,284.89654541015625,294.1499938964844,299.1436462402344,294.9473571777344,299.6991271972656,299.16412353515625,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161278234794,1.9443907817162653e-08,0.0011161083821207,-0.0499408692121505,0.0,0.0,0.0,-0.0144519666209816,60.0,18.608476638793945,0.0,-8.493523750985332e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001047489931806,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001268517808057,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,8.147164771798998e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.00011030575115,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0005232407711446,284.89654541015625,294.1499938964844,299.1436462402344,294.9473571777344,299.6991271972656,299.16412353515625,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161278234794,1.9443907817162653e-08,0.0011161083821207,-0.0499408692121505,0.0,0.0,0.0,-0.0144519666209816,60.0,18.608476638793945,0.0,-8.493523750985332e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0001050133505486,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001271719083888,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,8.167725172825158e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001105841365642,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0005245612701401,284.9006042480469,294.1499938964844,299.1265563964844,294.9462585449219,299.687744140625,299.1465759277344,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189443757757,1.9773255033328496e-08,0.001118924585171,-0.050800684839487,0.0,0.0,0.0,-0.0146152377128601,60.0,18.61678504943848,0.0,-8.536439821682509e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0001050133505486,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001271719083888,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,8.167725172825158e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001105841365642,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0005245612701401,284.9006042480469,294.1499938964844,299.1265563964844,294.9462585449219,299.687744140625,299.1465759277344,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189443757757,1.9773255033328496e-08,0.001118924585171,-0.050800684839487,0.0,0.0,0.0,-0.0146152377128601,60.0,18.61678504943848,0.0,-8.536439821682509e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0001051479921443,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0001273349625989,299.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,8.178197458619252e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0001107259158743,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0005252338596619,284.902587890625,294.1499938964844,299.1180419921875,294.94580078125,299.6820983886719,299.13775634765625,285.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203801259398,1.99409981860299e-08,0.0011203602189198,-0.0512385629117488,0.0,0.0,0.0,-0.0146984010934829,60.0,18.620397567749023,0.0,-8.558338748798634e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.000105307335616,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0001275279355468,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,8.19059059722349e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001108937140088,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,0.0005260298494249,284.9047241210937,294.1499938964844,299.1095886230469,294.9454040527344,299.67633056640625,299.1290588378906,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220752494409,2.0139518497330755e-08,0.0011220551095902,-0.0517567545175552,0.0,0.0,0.0,-0.0147968037053942,60.0,18.628507614135746,0.0,-8.584292743307743e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0001056144246831,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0001278998242923,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,8.21447538328357e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.000111217093945,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0005275638541206,284.908935546875,294.1499938964844,299.0927734375,294.9447631835937,299.664794921875,299.11163330078125,285.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253462871536,2.05221155624713e-08,0.001125325798057,-0.0527552999556064,0.0,0.0,0.0,-0.0149864684790372,60.0,18.643489837646484,0.0,-8.63442295440109e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0001056144246831,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0001278998242923,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,8.21447538328357e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.000111217093945,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0005275638541206,284.908935546875,294.1499938964844,299.0927734375,294.9447631835937,299.664794921875,299.11163330078125,285.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253462871536,2.05221155624713e-08,0.001125325798057,-0.0527552999556064,0.0,0.0,0.0,-0.0149864684790372,60.0,18.643489837646484,0.0,-8.63442295440109e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.000105957078631,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0001283147721551,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,8.241125760832801e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.000111577923235,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0005292754503898,284.9132995605469,294.1499938964844,299.0760498046875,294.9443664550781,299.65313720703125,299.09442138671875,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290005641058,2.09490291780412e-08,0.0011289796093478,-0.0538693331182003,0.0,0.0,0.0,-0.0151981255039572,60.0,18.663959503173828,0.0,-8.690530961530386e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.000105957078631,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0001283147721551,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,8.241125760832801e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.000111577923235,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0005292754503898,284.9132995605469,294.1499938964844,299.0760498046875,294.9443664550781,299.65313720703125,299.09442138671875,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290005641058,2.09490291780412e-08,0.0011289796093478,-0.0538693331182003,0.0,0.0,0.0,-0.0151981255039572,60.0,18.663959503173828,0.0,-8.690530961530386e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
