time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0001062854498741,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0001287124323425,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,8.266665827250108e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0001119237203965,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.000530915800482,284.9178161621094,294.1499938964844,299.0594787597656,294.9441223144531,299.641357421875,299.0772399902344,285.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324948864057,2.135814725079399e-08,0.0011324735824018,-0.0549367442727088,0.0,0.0,0.0,-0.0154009200632572,60.0,18.6866397857666,0.0,-8.744471813315614e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0001062854498741,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0001287124323425,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,8.266665827250108e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0001119237203965,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.000530915800482,284.9178161621094,294.1499938964844,299.0594787597656,294.9441223144531,299.641357421875,299.0772399902344,285.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324948864057,2.135814725079399e-08,0.0011324735824018,-0.0549367442727088,0.0,0.0,0.0,-0.0154009200632572,60.0,18.6866397857666,0.0,-8.744471813315614e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,0.0001066400946001,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0001291419030167,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,8.294248982565477e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.000112297173473,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,0.0005326873506419,284.92254638671875,294.1499938964844,299.04296875,294.9440612792969,299.62939453125,299.060302734375,285.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1800012461881124e-08,0.0011362557997927,-0.0560893826186656,0.0,0.0,0.0,-0.0156199913471937,60.0,18.71265983581543,0.0,-8.802915374417355e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,0.0001066400946001,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0001291419030167,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,8.294248982565477e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.000112297173473,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,0.0005326873506419,284.92254638671875,294.1499938964844,299.04296875,294.9440612792969,299.62939453125,299.060302734375,285.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1800012461881124e-08,0.0011362557997927,-0.0560893826186656,0.0,0.0,0.0,-0.0156199913471937,60.0,18.71265983581543,0.0,-8.802915374417355e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0001068063720595,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0001293432724196,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,8.307181997224689e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0001124722766689,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0005335179739631,284.9249572753906,294.1499938964844,299.0347595214844,294.944091796875,299.6233825683594,299.0518493652344,285.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007180078276185e-08,0.0011380249634385,-0.0566297248005867,0.0,0.0,0.0,-0.0157226826995611,60.0,18.72585105895996,0.0,-8.830384246039102e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001069786740117,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0001295519177801,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,8.320582855958492e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.000112653709948,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0005343786324374,284.927490234375,294.1499938964844,299.0265808105469,294.94415283203125,299.6172790527344,299.0434875488281,285.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221851025960866e-08,0.0011398586211726,-0.057189580053091,0.0,0.0,0.0,-0.0158290937542915,60.0,18.73979759216309,0.0,-8.858893352226006e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.000107318512164,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001299634750466,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,8.347014954779297e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.0001130115851992,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,0.0005360762588679,284.9327087402344,294.1499938964844,299.0102233886719,294.94439697265625,299.6049194335937,299.0268249511719,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.767946243286133,0.0,-8.915258575825646e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.000107318512164,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001299634750466,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,8.347014954779297e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.0001130115851992,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,0.0005360762588679,284.9327087402344,294.1499938964844,299.0102233886719,294.94439697265625,299.6049194335937,299.0268249511719,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.767946243286133,0.0,-8.915258575825646e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001076600456144,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0001303770695813,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,8.373578020837158e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001133712285081,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0005377822672016,284.9379272460937,294.1499938964844,298.9939880371094,294.9447326660156,299.59259033203125,299.0101318359375,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030953943729,0.0,0.0,0.0,-0.0162499528378248,60.0,18.79616355895996,0.0,-8.972083520575327e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001076600456144,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0001303770695813,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,8.373578020837158e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001133712285081,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0005377822672016,284.9379272460937,294.1499938964844,298.9939880371094,294.9447326660156,299.59259033203125,299.0101318359375,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030953943729,0.0,0.0,0.0,-0.0162499528378248,60.0,18.79616355895996,0.0,-8.972083520575327e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0001079810099327,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.000130765751237,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,8.398541831411421e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,0.0001137092258431,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0005393855972215,284.9435729980469,294.1499938964844,298.9777526855469,294.9451599121094,299.5799865722656,298.9935913085937,285.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505600996315,2.347070271468965e-08,0.0011505367001518,-0.0604454949498176,0.0,0.0,0.0,-0.0164481997489929,60.0,18.82293701171875,0.0,-9.025651337424281e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0001079810099327,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.000130765751237,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,8.398541831411421e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,0.0001137092258431,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0005393855972215,284.9435729980469,294.1499938964844,298.9777526855469,294.9451599121094,299.5799865722656,298.9935913085937,285.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505600996315,2.347070271468965e-08,0.0011505367001518,-0.0604454949498176,0.0,0.0,0.0,-0.0164481997489929,60.0,18.82293701171875,0.0,-9.025651337424281e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001083116294466,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001311661326326,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,8.424255793215707e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.000114057380415,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0005410371231846,284.9491271972656,294.1499938964844,298.96160888671875,294.9456787109375,299.5673828125,298.97705078125,285.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540866689756,2.388263453667605e-08,0.0011540628038346,-0.0615190453827381,0.0,0.0,0.0,-0.0166524313390254,60.0,18.850494384765625,0.0,-9.080996932198104e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001083116294466,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001311661326326,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,8.424255793215707e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.000114057380415,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0005410371231846,284.9491271972656,294.1499938964844,298.96160888671875,294.9456787109375,299.5673828125,298.97705078125,285.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540866689756,2.388263453667605e-08,0.0011540628038346,-0.0615190453827381,0.0,0.0,0.0,-0.0166524313390254,60.0,18.850494384765625,0.0,-9.080996932198104e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001084723189705,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.000131360720843,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,8.43675370560959e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,0.0001142265900853,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.0005418398068286,284.951904296875,294.1499938964844,298.9535217285156,294.9459533691406,299.56109619140625,298.9687805175781,285.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557933175936,2.4082837057903816e-08,0.001155769219622,-0.0620407313108444,0.0,0.0,0.0,-0.0167516525834798,60.0,18.863752365112305,0.0,-9.10795705522105e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0001086229676729,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0001315431582042,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,8.448470907751471e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0001143852350651,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,0.0005425923154689,284.95477294921875,294.1499938964844,298.9454650878906,294.9462585449219,299.55474853515625,298.9605712890625,285.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573983356356,2.4270537579695883e-08,0.0011573740048334,-0.0625297874212265,0.0,0.0,0.0,-0.0168447028845548,60.0,18.87598419189453,0.0,-9.133268719097033e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001089239522116,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0001319076545769,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,8.471880573779345e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0001147021830547,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005440958193503,284.9605407714844,294.1499938964844,298.9293518066406,294.94683837890625,299.5420227050781,298.9441223144531,285.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606079060584,2.4645546048418523e-08,0.0011605832260102,-0.0635067448019981,0.0,0.0,0.0,-0.0170306228101253,60.0,18.90041732788086,0.0,-9.183944627011442e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001089239522116,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0001319076545769,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,8.471880573779345e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0001147021830547,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005440958193503,284.9605407714844,294.1499938964844,298.9293518066406,294.94683837890625,299.5420227050781,298.9441223144531,285.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606079060584,2.4645546048418523e-08,0.0011605832260102,-0.0635067448019981,0.0,0.0,0.0,-0.0170306228101253,60.0,18.90041732788086,0.0,-9.183944627011442e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.00010918686894,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001322260359302,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,8.492329652654007e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0001149790477938,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0005454091588035,284.96649169921875,294.1499938964844,298.9132385253906,294.9474792480469,299.5291748046875,298.927734375,285.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634060647338,2.4973115131388126e-08,0.0011633810354396,-0.0643599778413772,0.0,0.0,0.0,-0.0171929970383644,60.0,18.920663833618164,0.0,-9.22832512628702e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.00010918686894,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001322260359302,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,8.492329652654007e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0001149790477938,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,0.0005454091588035,284.96649169921875,294.1499938964844,298.9132385253906,294.9474792480469,299.5291748046875,298.927734375,285.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634060647338,2.4973115131388126e-08,0.0011633810354396,-0.0643599778413772,0.0,0.0,0.0,-0.0171929970383644,60.0,18.920663833618164,0.0,-9.22832512628702e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0001094437611754,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0001325371413258,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,8.512310159858316e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001152495678979,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.000546692404896,284.9725036621094,294.1499938964844,298.8971252441406,294.9480895996094,299.5162658691406,298.9114074707031,285.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661460157483,2.5293187988495447e-08,0.0011661206372082,-0.0651935413479805,0.0,0.0,0.0,-0.0173516832292079,60.0,18.939281463623047,0.0,-9.271792578147142e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0001094437611754,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0001325371413258,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,8.512310159858316e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001152495678979,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.000546692404896,284.9725036621094,294.1499938964844,298.8971252441406,294.9480895996094,299.5162658691406,298.9114074707031,285.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661460157483,2.5293187988495447e-08,0.0011661206372082,-0.0651935413479805,0.0,0.0,0.0,-0.0173516832292079,60.0,18.939281463623047,0.0,-9.271792578147142e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001096468258765,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001327830541413,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,8.528104081051424e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0001154634082922,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0005477067898027,284.9788513183594,294.1499938964844,298.8809814453125,294.9486999511719,299.503173828125,298.89508056640625,285.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683068005368,2.554617672956283e-08,0.0011682813055813,-0.0658523142337799,0.0,0.0,0.0,-0.0174770876765251,60.0,18.95084953308105,0.0,-9.306222636951136e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001096468258765,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001327830541413,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,8.528104081051424e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0001154634082922,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0005477067898027,284.9788513183594,294.1499938964844,298.8809814453125,294.9486999511719,299.503173828125,298.89508056640625,285.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683068005368,2.554617672956283e-08,0.0011682813055813,-0.0658523142337799,0.0,0.0,0.0,-0.0174770876765251,60.0,18.95084953308105,0.0,-9.306222636951136e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,0.0001097650820156,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.000132926259539,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,8.537301619071513e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0001155879363068,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0005482975393533,284.9819641113281,294.1499938964844,298.8728942871094,294.948974609375,299.4966735839844,298.8869323730469,285.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695720022544,2.5693513094893212e-08,0.0011695463908836,-0.0662359222769737,0.0,0.0,0.0,-0.0175501555204391,60.0,18.95845413208008,0.0,-9.326302574663717e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.0001098534703487,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0001330332888755,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,8.544175943825394e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001156810103566,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0005487390444613,284.9851379394531,294.1499938964844,298.8648376464844,294.9492492675781,299.4901123046875,298.8787841796875,285.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705083306878,2.5803624126297112e-08,0.0011704824864864,-0.0665225982666015,0.0,0.0,0.0,-0.0176047142595052,60.0,18.96318244934082,0.0,-9.341324158640418e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0001100092194974,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0001332219108007,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,8.556288958061486e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0001158450177172,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0005495170480571,284.9915466308594,294.1499938964844,298.8486328125,294.94976806640625,299.4769592285156,298.86248779296875,286.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721666669473,2.599764847843744e-08,0.0011721405899152,-0.06702771037817,0.0,0.0,0.0,-0.0177008956670761,60.0,18.968725204467773,0.0,-9.367821718342385e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0001100092194974,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0001332219108007,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,8.556288958061486e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0001158450177172,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0005495170480571,284.9915466308594,294.1499938964844,298.8486328125,294.94976806640625,299.4769592285156,298.86248779296875,286.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721666669473,2.599764847843744e-08,0.0011721405899152,-0.06702771037817,0.0,0.0,0.0,-0.0177008956670761,60.0,18.968725204467773,0.0,-9.367821718342385e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0001101293091778,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0001333673280896,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,8.565629832446575e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001159714811365,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0005501169944182,284.99810791015625,294.1499938964844,298.8323974609375,294.9501953125,299.4637451171875,298.8461608886719,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734463041648,2.6147242593310693e-08,0.0011734201107174,-0.0674171149730682,0.0,0.0,0.0,-0.0177750587463378,60.0,18.968900680541992,0.0,-9.38827753316218e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0001101293091778,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0001333673280896,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,8.565629832446575e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001159714811365,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0005501169944182,284.99810791015625,294.1499938964844,298.8323974609375,294.9501953125,299.4637451171875,298.8461608886719,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734463041648,2.6147242593310693e-08,0.0011734201107174,-0.0674171149730682,0.0,0.0,0.0,-0.0177750587463378,60.0,18.968900680541992,0.0,-9.38827753316218e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001102085079764,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0001334632397629,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,8.571789658162743e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001160548854386,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0005505126318894,285.0047912597656,294.1499938964844,298.8160705566406,294.95050048828125,299.450439453125,298.829833984375,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742897331714,2.6245880135888924e-08,0.001174263539724,-0.0676738619804382,0.0,0.0,0.0,-0.0178239569067955,60.0,18.962926864624023,0.0,-9.401777845141625e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001102085079764,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0001334632397629,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,8.571789658162743e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001160548854386,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0005505126318894,285.0047912597656,294.1499938964844,298.8160705566406,294.95050048828125,299.450439453125,298.829833984375,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742897331714,2.6245880135888924e-08,0.001174263539724,-0.0676738619804382,0.0,0.0,0.0,-0.0178239569067955,60.0,18.962926864624023,0.0,-9.401777845141625e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001102440437534,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001335062843281,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,8.57455306686461e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0001160923056886,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0005506901652552,285.0115966796875,294.1499938964844,298.7996826171875,294.9507141113281,299.43707275390625,298.8134460449219,286.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746680829674,2.6290102539405783e-08,0.0011746417731046,-0.0677889660000801,0.0,0.0,0.0,-0.0178458802402019,60.0,18.950458526611328,0.0,-9.407833090335772e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001102440437534,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001335062843281,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,8.57455306686461e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0001160923056886,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0005506901652552,285.0115966796875,294.1499938964844,298.7996826171875,294.9507141113281,299.43707275390625,298.8134460449219,286.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746680829674,2.6290102539405783e-08,0.0011746417731046,-0.0677889660000801,0.0,0.0,0.0,-0.0178458802402019,60.0,18.950458526611328,0.0,-9.407833090335772e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0001102455426007,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001335080887656,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,8.574669482186437e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0001160938845714,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0005506976740434,285.0150451660156,294.1499938964844,298.7914733886719,294.9507751464844,299.43035888671875,298.80523681640625,286.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746832169592,2.6291939292377723e-08,0.0011746569070965,-0.0677937418222427,0.0,0.0,0.0,-0.0178467892110347,60.0,18.941734313964844,0.0,-9.40808462246423e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001102328460547,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0001334927073912,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,8.57368140714243e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001160805040854,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.000550634227693,285.0185241699219,294.1499938964844,298.7832336425781,294.9508056640625,299.42364501953125,298.7970275878906,286.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745478259399,2.62760817548724e-08,0.0011745215160772,-0.0677524656057357,0.0,0.0,0.0,-0.017838928848505,60.0,18.93103408813477,0.0,-9.405913203863749e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001101584348361,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0001334026019321,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.567894110456109e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,0.0001160021565738,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0005502625717781,285.02557373046875,294.1499938964844,298.76666259765625,294.95074462890625,299.4101257324219,298.7805480957031,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737549211829,2.6183302637150522e-08,0.0011737287277355,-0.0675109773874282,0.0,0.0,0.0,-0.0177929364144802,60.0,18.902324676513672,0.0,-9.3932115419193e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001101584348361,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0001334026019321,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.567894110456109e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,0.0001160021565738,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0005502625717781,285.02557373046875,294.1499938964844,298.76666259765625,294.95074462890625,299.4101257324219,298.7805480957031,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737549211829,2.6183302637150522e-08,0.0011737287277355,-0.0675109773874282,0.0,0.0,0.0,-0.0177929364144802,60.0,18.902324676513672,0.0,-9.3932115419193e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001100405861507,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001332598767476,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,8.558727859053761e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0001158780505647,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0005496739177033,285.03271484375,294.1499938964844,298.75,294.95050048828125,299.3966064453125,298.7640380859375,286.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724999640136,2.603638371567741e-08,0.0011724738869816,-0.0671285390853881,0.0,0.0,0.0,-0.0177201088517904,60.0,18.86710929870605,0.0,-9.373115972266532e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
