time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001100405861507,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001332598767476,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,8.558727859053761e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0001158780505647,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0005496739177033,285.03271484375,294.1499938964844,298.75,294.95050048828125,299.3966064453125,298.7640380859375,286.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724999640136,2.603638371567741e-08,0.0011724738869816,-0.0671285390853881,0.0,0.0,0.0,-0.0177201088517904,60.0,18.86710929870605,0.0,-9.373115972266532e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001098131833714,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001329844817519,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,8.541040006093681e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001156385842477,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0005485379952006,285.0399475097656,294.1499938964844,298.733154296875,294.9501953125,299.3830261230469,298.7474060058594,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700759641826,2.57529393365985e-08,0.0011700501199811,-0.06639064848423,0.0,0.0,0.0,-0.0175795946270227,60.0,18.81815528869629,0.0,-9.334408446193265e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001098131833714,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001329844817519,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,8.541040006093681e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001156385842477,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0005485379952006,285.0399475097656,294.1499938964844,298.733154296875,294.9501953125,299.3830261230469,298.7474060058594,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700759641826,2.57529393365985e-08,0.0011700501199811,-0.06639064848423,0.0,0.0,0.0,-0.0175795946270227,60.0,18.81815528869629,0.0,-9.334408446193265e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0001094608232961,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001325577759416,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,8.513634384144098e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0001152675322373,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0005467779119499,285.0472717285156,294.1499938964844,298.716064453125,294.9499206542969,299.3694152832031,298.7306823730469,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663225013762,2.5313791951475654e-08,0.0011662971228361,-0.0652472004294395,0.0,0.0,0.0,-0.0173618998378515,60.0,18.754573822021484,0.0,-9.274594248154244e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0001094608232961,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001325577759416,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,8.513634384144098e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0001152675322373,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0005467779119499,285.0472717285156,294.1499938964844,298.716064453125,294.9499206542969,299.3694152832031,298.7306823730469,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663225013762,2.5313791951475654e-08,0.0011662971228361,-0.0652472004294395,0.0,0.0,0.0,-0.0173618998378515,60.0,18.754573822021484,0.0,-9.274594248154244e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0001092133825295,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0001322581229032,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,8.494388748658821e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001150069656432,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.000545541930478,285.05096435546875,294.1499938964844,298.7074279785156,294.9498291015625,299.36260986328125,298.7222900390625,286.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636844137683,2.5005414627798928e-08,0.0011636593844741,-0.0644440948963165,0.0,0.0,0.0,-0.017209019511938,60.0,18.7136459350586,0.0,-9.23270704333845e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001089081706595,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001318885042564,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,8.470650209346786e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001146855574916,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0005440173554234,285.0546569824219,294.1499938964844,298.6987609863281,294.94976806640625,299.35577392578125,298.7138671875,286.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604324681684,2.4625043337778152e-08,0.0011604079045355,-0.0634533390402793,0.0,0.0,0.0,-0.0170204583555459,60.0,18.66580581665039,0.0,-9.181170668171037e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001080983201973,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001309077779296,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,8.407661516685039e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001138327570515,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0005399720394052,285.0621337890625,294.1499938964844,298.68121337890625,294.9496459960937,299.3421630859375,298.697021484375,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518046958371,2.3615811528543418e-08,0.0011517810635268,-0.0608236938714981,0.0,0.0,0.0,-0.0165201537311077,60.0,18.54497528076172,0.0,-9.045128024354201e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001080983201973,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001309077779296,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,8.407661516685039e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001138327570515,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0005399720394052,285.0621337890625,294.1499938964844,298.68121337890625,294.9496459960937,299.3421630859375,298.697021484375,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518046958371,2.3615811528543418e-08,0.0011517810635268,-0.0608236938714981,0.0,0.0,0.0,-0.0165201537311077,60.0,18.54497528076172,0.0,-9.045128024354201e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001070379948941,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001296237169299,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,8.325191447511315e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001127161813201,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.000534675491508,285.0696105957031,294.1499938964844,298.6634216308594,294.9495849609375,299.3285827636719,298.68017578125,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405064724385,2.2294464940841866e-08,0.0011404842371121,-0.0573789365589618,0.0,0.0,0.0,-0.0158651154488325,60.0,18.389463424682617,0.0,-8.868546075291307e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001070379948941,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001296237169299,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,8.325191447511315e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001127161813201,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.000534675491508,285.0696105957031,294.1499938964844,298.6634216308594,294.9495849609375,299.3285827636719,298.68017578125,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405064724385,2.2294464940841866e-08,0.0011404842371121,-0.0573789365589618,0.0,0.0,0.0,-0.0158651154488325,60.0,18.389463424682617,0.0,-8.868546075291307e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.000105732884549,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.000128043218865,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,8.223682380048558e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001113418329623,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0005281562334857,285.0770874023437,294.1499938964844,298.6454162597656,294.9495849609375,299.3150939941406,298.6634216308594,286.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266013607382,2.0668119660172124e-08,0.0011265807552263,-0.0531363189220428,0.0,0.0,0.0,-0.0150588816031813,60.0,18.196388244628903,0.0,-8.653590555240953e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.000105732884549,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.000128043218865,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,8.223682380048558e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001113418329623,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0005281562334857,285.0770874023437,294.1499938964844,298.6454162597656,294.9495849609375,299.3150939941406,298.6634216308594,286.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266013607382,2.0668119660172124e-08,0.0011265807552263,-0.0531363189220428,0.0,0.0,0.0,-0.0150588816031813,60.0,18.196388244628903,0.0,-8.653590555240953e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001042684671119,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.000126269791508,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,8.109783084364608e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0001097997301258,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0005208412185311,285.0845947265625,294.1499938964844,298.6271667480469,294.9496765136719,299.3016967773437,298.6468200683594,286.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109979823231,1.884329137169516e-08,0.001110979123041,-0.0483725704252719,0.0,0.0,0.0,-0.0141542479395866,60.0,17.97420883178711,0.0,-8.415536711936512e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001042684671119,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.000126269791508,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,8.109783084364608e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0001097997301258,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0005208412185311,285.0845947265625,294.1499938964844,298.6271667480469,294.9496765136719,299.3016967773437,298.6468200683594,286.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109979823231,1.884329137169516e-08,0.001110979123041,-0.0483725704252719,0.0,0.0,0.0,-0.0141542479395866,60.0,17.97420883178711,0.0,-8.415536711936512e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,0.0001034976739902,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0001253363589057,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,8.049832104006782e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0001089880461222,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0005169909563846,285.0883178710937,294.1499938964844,298.61798095703125,294.9497375488281,299.2950134277344,298.6385803222656,286.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027845321223,1.7882820557701962e-08,0.0011027666041627,-0.045863926410675,0.0,0.0,0.0,-0.0136781027540564,60.0,17.85448455810547,0.0,-8.291572584084862e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001027224207064,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001243975275428,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.989534788066521e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.000108171669126,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0005131184007041,285.092041015625,294.1499938964844,298.60870361328125,294.9498291015625,299.2883605957031,298.6304016113281,286.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.6916798628585642e-08,0.0010945068206638,-0.0433399267494678,0.0,0.0,0.0,-0.0131992073729634,60.0,17.73151969909668,0.0,-8.16781806634026e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001012026550597,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001225570740643,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.871330308262259e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001065712858689,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0005055268993601,285.0994873046875,294.1499938964844,298.59002685546875,294.9500427246094,299.275146484375,298.6142272949219,286.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078330213204,1.5023092103660932e-08,0.0010783151956275,-0.0383897684514522,0.0,0.0,0.0,-0.0122604221105575,60.0,17.483154296875,0.0,-7.927917522465577e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001012026550597,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001225570740643,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.871330308262259e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001065712858689,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0005055268993601,285.0994873046875,294.1499938964844,298.59002685546875,294.9500427246094,299.275146484375,298.6142272949219,286.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078330213204,1.5023092103660932e-08,0.0010783151956275,-0.0383897684514522,0.0,0.0,0.0,-0.0122604221105575,60.0,17.483154296875,0.0,-7.927917522465577e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.974840213544668e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0001207959576277,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.758221181575209e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001050398859661,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004982626414857,285.1069030761719,294.1499938964844,298.5711364746094,294.9503173828125,299.26202392578125,298.59832763671875,286.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628341697156,1.3211050031713968e-08,0.0010628210147842,-0.0336504764854908,0.0,0.0,0.0,-0.0113621167838573,60.0,17.236522674560547,0.0,-7.701705584395313e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.974840213544668e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0001207959576277,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.758221181575209e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001050398859661,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004982626414857,285.1069030761719,294.1499938964844,298.5711364746094,294.9503173828125,299.26202392578125,298.59832763671875,286.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628341697156,1.3211050031713968e-08,0.0010628210147842,-0.0336504764854908,0.0,0.0,0.0,-0.0113621167838573,60.0,17.236522674560547,0.0,-7.701705584395313e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.84562502708286e-05,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001192311538034,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.657720561837777e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001036791873048,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004918081103824,285.1142883300781,294.1499938964844,298.552001953125,294.95068359375,299.2489318847656,298.5827331542969,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490654967725,1.1601018812257282e-08,0.0010490538552403,-0.0294376518577337,0.0,0.0,0.0,-0.0105639556422829,60.0,17.00596046447754,0.0,-7.503456345148153e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.84562502708286e-05,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001192311538034,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.657720561837777e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001036791873048,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004918081103824,285.1142883300781,294.1499938964844,298.552001953125,294.95068359375,299.2489318847656,298.5827331542969,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490654967725,1.1601018812257282e-08,0.0010490538552403,-0.0294376518577337,0.0,0.0,0.0,-0.0105639556422829,60.0,17.00596046447754,0.0,-7.503456345148153e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.729611338116229e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001178262173198,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.56748704588972e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001024575030896,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004860130138695,285.12164306640625,294.1499938964844,298.5326538085937,294.9511108398437,299.23590087890625,298.56744384765625,286.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367032373324,1.0155492446983772e-08,0.0010366931091994,-0.0256539527326822,0.0,0.0,0.0,-0.0098473457619547,60.0,16.790607452392578,0.0,-7.327663098521954e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.729611338116229e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001178262173198,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.56748704588972e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001024575030896,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004860130138695,285.12164306640625,294.1499938964844,298.5326538085937,294.9511108398437,299.23590087890625,298.56744384765625,286.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367032373324,1.0155492446983772e-08,0.0010366931091994,-0.0256539527326822,0.0,0.0,0.0,-0.0098473457619547,60.0,16.790607452392578,0.0,-7.327663098521954e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.678814240032808e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001172110642073,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.527977868448943e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001019225819618,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004834756255149,285.1253356933594,294.1499938964844,298.5229187011719,294.95135498046875,299.2294006347656,298.55987548828125,286.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312907397747,9.522569399678105e-09,0.0010312811937183,-0.0239969100803136,0.0,0.0,0.0,-0.0095335794612765,60.0,16.692440032958984,0.0,-7.251347255987639e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.631938155507667e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001166433867183,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.491518772440031e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001014289591694,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004811340768355,285.1290283203125,294.1499938964844,298.5130920410156,294.9515991210937,299.2228698730469,298.5523681640625,286.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262958239763,8.938504159061722e-09,0.0010262868599966,-0.0224676057696342,0.0,0.0,0.0,-0.0092440331354737,60.0,16.599720001220703,0.0,-7.181276373557921e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.550649701850487e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001156589787569,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.428294338751584e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.000100572950032,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004770735686179,285.13641357421875,294.1499938964844,298.49334716796875,294.9521789550781,299.2098388671875,298.5375061035156,286.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176326613873,7.925673450870363e-09,0.0010176247451454,-0.0198152735829353,0.0,0.0,0.0,-0.0087419217452406,60.0,16.431039810180664,0.0,-7.060572215777938e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.550649701850487e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001156589787569,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.428294338751584e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.000100572950032,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004770735686179,285.13641357421875,294.1499938964844,298.49334716796875,294.9521789550781,299.2098388671875,298.5375061035156,286.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176326613873,7.925673450870363e-09,0.0010176247451454,-0.0198152735829353,0.0,0.0,0.0,-0.0087419217452406,60.0,16.431039810180664,0.0,-7.060572215777938e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.484104521106929e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001148531082435,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.376536086667329e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.987219527829438e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004737495037261,285.143798828125,294.1499938964844,298.4733581542969,294.9527893066406,299.1968078613281,298.5227966308594,286.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105408728122,7.0965366916198044e-09,0.0010105337714776,-0.0176436770707368,0.0,0.0,0.0,-0.0083308778703212,60.0,16.284900665283203,0.0,-6.962520160413987e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.484104521106929e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001148531082435,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.376536086667329e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.987219527829438e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004737495037261,285.143798828125,294.1499938964844,298.4733581542969,294.9527893066406,299.1968078613281,298.5227966308594,286.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105408728122,7.0965366916198044e-09,0.0010105337714776,-0.0176436770707368,0.0,0.0,0.0,-0.0083308778703212,60.0,16.284900665283203,0.0,-6.962520160413987e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.436819527763872e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001142804903793,299.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.339759031310678e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.937426511896774e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004713875823654,285.1512145996094,294.1499938964844,298.45318603515625,294.9535217285156,299.1836853027344,298.508056640625,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055023012682,6.5073813004801195e-09,0.0010054957820102,-0.0161004662513732,0.0,0.0,0.0,-0.0080388076603412,60.0,16.164718627929688,0.0,-6.893264270502186e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.436819527763872e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001142804903793,299.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.339759031310678e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.937426511896774e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004713875823654,285.1512145996094,294.1499938964844,298.45318603515625,294.9535217285156,299.1836853027344,298.508056640625,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055023012682,6.5073813004801195e-09,0.0010054957820102,-0.0161004662513732,0.0,0.0,0.0,-0.0080388076603412,60.0,16.164718627929688,0.0,-6.893264270502186e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.408262849319726e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001139346641139,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.317548443097621e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.907354979077354e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004699611163232,285.15869140625,294.1499938964844,298.43280029296875,294.95428466796875,299.17047119140625,298.4929504394531,286.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024592047557,6.151560594247485e-09,0.0010024530347436,-0.0151683874428272,0.0,0.0,0.0,-0.0078624114394187,60.0,16.071571350097656,0.0,-6.851605149904573e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.408262849319726e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001139346641139,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.317548443097621e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.907354979077354e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004699611163232,285.15869140625,294.1499938964844,298.43280029296875,294.95428466796875,299.17047119140625,298.4929504394531,286.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024592047557,6.151560594247485e-09,0.0010024530347436,-0.0151683874428272,0.0,0.0,0.0,-0.0078624114394187,60.0,16.071571350097656,0.0,-6.851605149904573e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.401470742886886e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001138524021371,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.312265370273963e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.90020198514685e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004696218238677,285.1624450683594,294.1499938964844,298.4225158691406,294.9547119140625,299.1638488769531,298.4851379394531,286.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017356835305,6.066919855385322e-09,0.0010017295135185,-0.014946661889553,0.0,0.0,0.0,-0.0078204525634646,60.0,16.036346435546875,0.0,-6.841713684480055e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.398448310093954e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001138158040703,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.30991450836882e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.897019481286408e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004694708622992,285.16619873046875,294.1499938964844,298.4122009277344,294.9551696777344,299.1571655273437,298.47705078125,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029249099981371e-09,0.001001407392323,-0.0148479808121919,0.0,0.0,0.0,-0.0078017776831984,60.0,16.00715446472168,0.0,-6.83731400386023e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.402741125086322e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001138677907874,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.313253445317969e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.9015400337521e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004696853284258,285.1737976074219,294.1499938964844,298.39141845703125,294.9560852050781,299.14373779296875,298.46014404296875,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018688626587,6.082709003152331e-09,0.001001862809062,-0.014988025650382,0.0,0.0,0.0,-0.0078282710164785,60.0,15.965415954589844,0.0,-6.843558253422088e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.402741125086322e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001138677907874,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.313253445317969e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.9015400337521e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004696853284258,285.1737976074219,294.1499938964844,298.39141845703125,294.9560852050781,299.14373779296875,298.46014404296875,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018688626587,6.082709003152331e-09,0.001001862809062,-0.014988025650382,0.0,0.0,0.0,-0.0078282710164785,60.0,15.965415954589844,0.0,-6.843558253422088e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
