time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.416555258212612e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001140350796049,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.323997124331072e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.916086855810136e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004703753802459,285.18145751953125,294.1499938964844,298.37042236328125,294.95709228515625,299.130126953125,298.4419250488281,286.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033404687419,6.254792683790811e-09,0.0010033342987298,-0.0154388099908828,0.0,0.0,0.0,-0.0079135801643133,60.0,15.943182945251465,0.0,-6.863678692070607e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.416555258212612e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001140350796049,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.323997124331072e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.916086855810136e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004703753802459,285.18145751953125,294.1499938964844,298.37042236328125,294.95709228515625,299.130126953125,298.4419250488281,286.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033404687419,6.254792683790811e-09,0.0010033342987298,-0.0154388099908828,0.0,0.0,0.0,-0.0079135801643133,60.0,15.943182945251465,0.0,-6.863678692070607e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.433513332623988e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001142404435086,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.337186980294064e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.933944966178387e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000471222505439,285.1891784667969,294.1499938964844,298.3492126464844,294.95819091796875,299.11639404296875,298.4225158691406,286.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051478166133,6.466053470433053e-09,0.0010051414137706,-0.0159922093152999,0.0,0.0,0.0,-0.0080183148384094,60.0,15.932479858398438,0.0,-6.888419790129775e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.433513332623988e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001142404435086,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.337186980294064e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.933944966178387e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000471222505439,285.1891784667969,294.1499938964844,298.3492126464844,294.95819091796875,299.11639404296875,298.4225158691406,286.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051478166133,6.466053470433053e-09,0.0010051414137706,-0.0159922093152999,0.0,0.0,0.0,-0.0080183148384094,60.0,15.932479858398438,0.0,-6.888419790129775e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.44752464420162e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001144101188401,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.348084909608588e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.94869988062419e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004719223943538,285.1969909667969,294.1499938964844,298.3278503417969,294.9593505859375,299.1024780273437,298.40216064453125,286.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066408431157,6.640594740758843e-09,0.0010066342074424,-0.016449412330985,0.0,0.0,0.0,-0.0081048440188169,60.0,15.924521446228027,0.0,-6.908894079060701e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.44752464420162e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001144101188401,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.348084909608588e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.94869988062419e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004719223943538,285.1969909667969,294.1499938964844,298.3278503417969,294.9593505859375,299.1024780273437,298.40216064453125,286.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066408431157,6.640594740758843e-09,0.0010066342074424,-0.016449412330985,0.0,0.0,0.0,-0.0081048440188169,60.0,15.924521446228027,0.0,-6.908894079060701e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.452771337237208e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.000114473659778,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.352165266638622e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.95422451524064e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004721844743471,285.200927734375,294.1499938964844,298.31707763671875,294.9599304199219,299.095458984375,298.3916931152344,286.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071990545839,6.705950461594057e-09,0.0010071923024952,-0.0166206043213605,0.0,0.0,0.0,-0.0081372400745749,60.0,15.91981315612793,0.0,-6.91656794060691e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.457197302253916e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0001145272544817,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.355607522185892e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.958884766092524e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004724055470433,285.20489501953125,294.1499938964844,298.3062744140625,294.9605712890625,299.0884094238281,298.381103515625,286.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7610739229451156e-09,0.0010076635517179,-0.0167649947106838,0.0,0.0,0.0,-0.0081645669415593,60.0,15.914389610290527,0.0,-6.923044537643366e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.464307368034496e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001146133508882,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.361137249972671e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.96637172647752e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004727607301902,285.2128295898437,294.1499938964844,298.28448486328125,294.9618835449219,299.0741882324219,298.35968017578125,286.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084285167977,6.849634637262625e-09,0.0010084216482937,-0.0169969666749238,0.0,0.0,0.0,-0.0082084741443395,60.0,15.901745796203612,0.0,-6.933454699264986e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.464307368034496e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001146133508882,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.361137249972671e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.96637172647752e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004727607301902,285.2128295898437,294.1499938964844,298.28448486328125,294.9618835449219,299.0741882324219,298.35968017578125,286.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084285167977,6.849634637262625e-09,0.0010084216482937,-0.0169969666749238,0.0,0.0,0.0,-0.0082084741443395,60.0,15.901745796203612,0.0,-6.933454699264986e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.470061195315792e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0001146830327343,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.365612691501155e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.97243114397861e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004730481596197,285.2208557128906,294.1499938964844,298.2625427246094,294.9632873535156,299.059814453125,298.3379211425781,286.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090410942211,6.921299089412969e-09,0.0010090341093018,-0.017184680327773,0.0,0.0,0.0,-0.0082439994439482,60.0,15.887471199035645,0.0,-6.941885288824778e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.470061195315792e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0001146830327343,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.365612691501155e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.97243114397861e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004730481596197,285.2208557128906,294.1499938964844,298.2625427246094,294.9632873535156,299.059814453125,298.3379211425781,286.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090410942211,6.921299089412969e-09,0.0010090341093018,-0.017184680327773,0.0,0.0,0.0,-0.0082439994439482,60.0,15.887471199035645,0.0,-6.941885288824778e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.475971455685794e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001147546136053,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,7.370209641521797e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.978655725717545e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004733434179797,285.2289428710937,294.1499938964844,298.2403869628906,294.9647521972656,299.0453186035156,298.3158569335937,286.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994915313640604e-09,0.0010096634505316,-0.0173775032162666,0.0,0.0,0.0,-0.0082804933190345,60.0,15.873114585876465,0.0,-6.950550357487374e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.475971455685794e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001147546136053,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,7.370209641521797e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.978655725717545e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004733434179797,285.2289428710937,294.1499938964844,298.2403869628906,294.9647521972656,299.0453186035156,298.3158569335937,286.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994915313640604e-09,0.0010096634505316,-0.0173775032162666,0.0,0.0,0.0,-0.0082804933190345,60.0,15.873114585876465,0.0,-6.950550357487374e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.483507164986804e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001148458686657,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.376070425380021e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.986590885091572e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004737198469229,285.2370910644531,294.1499938964844,298.21807861328125,294.96630859375,299.0306701660156,298.29351806640625,286.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104731190949,7.088775344499254e-09,0.0010104660177603,-0.0176233500242233,0.0,0.0,0.0,-0.0083270240575075,60.0,15.860559463500977,0.0,-6.9616064024558e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.483507164986804e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001148458686657,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.376070425380021e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.986590885091572e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004737198469229,285.2370910644531,294.1499938964844,298.21807861328125,294.96630859375,299.0306701660156,298.29351806640625,286.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104731190949,7.088775344499254e-09,0.0010104660177603,-0.0176233500242233,0.0,0.0,0.0,-0.0083270240575075,60.0,15.860559463500977,0.0,-6.9616064024558e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.48817250900902e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001149023664765,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.379698945442215e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,9.99150361167267e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004739529103972,285.2412109375,294.1499938964844,298.20684814453125,294.96710205078125,299.02325439453125,298.2821960449219,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109707945957,7.1468910789462825e-09,0.0010109636932611,-0.0177755691111087,0.0,0.0,0.0,-0.0083558373153209,60.0,15.855484008789062,0.0,-6.968456034428527e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.493691322859377e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0001149691888713,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.383991032838821e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.997314919019118e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0004742285527754,285.2453308105469,294.1499938964844,298.195556640625,294.9679260253906,299.0158386230469,298.270751953125,286.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115585755556,7.215633424095813e-09,0.0010115513578057,-0.017955619841814,0.0,0.0,0.0,-0.0083899153396487,60.0,15.8514986038208,0.0,-6.976562616500814e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.507795766694473e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001151399992522,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.394961721729487e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0001001216805889,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004749331565108,285.25360107421875,294.1499938964844,298.1728820800781,294.9696350097656,299.0008850097656,298.2475891113281,286.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130603332072,7.3913430931327184e-09,0.0010130529990419,-0.0184158384799957,0.0,0.0,0.0,-0.0084770182147622,60.0,15.847224235534668,0.0,-6.997305490585859e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.507795766694473e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0001151399992522,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.394961721729487e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0001001216805889,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004749331565108,285.25360107421875,294.1499938964844,298.1728820800781,294.9696350097656,299.0008850097656,298.2475891113281,286.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130603332072,7.3913430931327184e-09,0.0010130529990419,-0.0184158384799957,0.0,0.0,0.0,-0.0084770182147622,60.0,15.847224235534668,0.0,-6.997305490585859e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.52699119807221e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.000115372458822,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.40989125915803e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001003238139674,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000475892011309,285.261962890625,294.1499938964844,298.1499938964844,294.971435546875,298.9857177734375,298.2234802246094,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151051683351,7.63047669494199e-09,0.0010150974849238,-0.0190421547740697,0.0,0.0,0.0,-0.0085955653339624,60.0,15.848388671875,0.0,-7.025585091469112e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.52699119807221e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.000115372458822,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.40989125915803e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001003238139674,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000475892011309,285.261962890625,294.1499938964844,298.1499938964844,294.971435546875,298.9857177734375,298.2234802246094,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151051683351,7.63047669494199e-09,0.0010150974849238,-0.0190421547740697,0.0,0.0,0.0,-0.0085955653339624,60.0,15.848388671875,0.0,-7.025585091469112e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.553478594170885e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001156932194135,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.430492405546829e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001006027450785,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004772151296492,285.2704162597656,294.1499938964844,298.1086730957031,294.9613952636719,298.9701538085937,298.1952514648437,286.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179268429055,7.960466064105276e-09,0.0010179189266636,-0.019906397908926,0.0,0.0,0.0,-0.0087591540068387,60.0,15.848586082458496,0.0,-7.064701890158176e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.553478594170885e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001156932194135,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.430492405546829e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001006027450785,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004772151296492,285.2704162597656,294.1499938964844,298.1086730957031,294.9613952636719,298.9701538085937,298.1952514648437,286.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179268429055,7.960466064105276e-09,0.0010179189266636,-0.019906397908926,0.0,0.0,0.0,-0.0087591540068387,60.0,15.848586082458496,0.0,-7.064701890158176e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.589676483301446e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001161315740318,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.45864599593915e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001009839179459,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.000479023263324,285.2789306640625,294.1499938964844,298.03228759765625,294.9286193847656,298.9535217285156,298.1538391113281,286.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783449687,8.411434215815916e-09,0.0010217749513685,-0.021087409928441,0.0,0.0,0.0,-0.0089827170595526,60.0,15.829431533813477,0.0,-7.118335787481558e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.589676483301446e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001161315740318,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.45864599593915e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001009839179459,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.000479023263324,285.2789306640625,294.1499938964844,298.03228759765625,294.9286193847656,298.9535217285156,298.1538391113281,286.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783449687,8.411434215815916e-09,0.0010217749513685,-0.021087409928441,0.0,0.0,0.0,-0.0089827170595526,60.0,15.829431533813477,0.0,-7.118335787481558e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.611533459974451e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0001163962660939,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.47564627090469e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001012140855891,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004801150935236,285.2832336425781,294.1499938964844,297.98175048828125,294.9041748046875,298.9445495605469,298.1252746582031,286.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241132695227,8.683751495652814e-09,0.0010241045383736,-0.0218005217611789,0.0,0.0,0.0,-0.0091177215799689,60.0,15.809995651245115,0.0,-7.150820380275037e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.635825699660928e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001166904476121,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.49453975004144e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001014698937069,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0004813285486306,285.2875671386719,294.1499938964844,297.92340087890625,294.8746337890625,298.9351501464844,298.0911560058594,286.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267014149576,8.986403621236151e-09,0.0010266924509778,-0.0225930344313383,0.0,0.0,0.0,-0.0092677595093846,60.0,15.784854888916016,0.0,-7.187010453435505e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.69285683822818e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001173810960608,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.53889762563631e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0001020704585243,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004841773479711,285.2962951660156,294.1499938964844,297.7846069335937,294.8009338378906,298.91455078125,298.00250244140625,286.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327765485271,9.696947245174673e-09,0.0010327668860554,-0.0244534704834222,0.0,0.0,0.0,-0.0096199987456202,60.0,15.7164306640625,0.0,-7.27233384623105e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.69285683822818e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001173810960608,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.53889762563631e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0001020704585243,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004841773479711,285.2962951660156,294.1499938964844,297.7846069335937,294.8009338378906,298.91455078125,298.00250244140625,286.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327765485271,9.696947245174673e-09,0.0010327668860554,-0.0244534704834222,0.0,0.0,0.0,-0.0096199987456202,60.0,15.7164306640625,0.0,-7.27233384623105e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.761124238139018e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001182078194688,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.591993926325813e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001027893449645,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004875874728895,285.3051147460937,294.1499938964844,297.6184387207031,294.7089233398437,298.89129638671875,297.88433837890625,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400499450042,1.0547501538837878e-08,0.0010400393512099,-0.0266801640391349,0.0,0.0,0.0,-0.0100416522473096,60.0,15.625727653503418,0.0,-7.375130905984406e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.761124238139018e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001182078194688,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.591993926325813e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001027893449645,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004875874728895,285.3051147460937,294.1499938964844,297.6184387207031,294.7089233398437,298.89129638671875,297.88433837890625,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400499450042,1.0547501538837878e-08,0.0010400393512099,-0.0266801640391349,0.0,0.0,0.0,-0.0100416522473096,60.0,15.625727653503418,0.0,-7.375130905984406e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.84139769570902e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001191799310618,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.654428918613121e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0001036346657201,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0004915972822345,285.3140869140625,294.1499938964844,297.4274597167969,294.60009765625,298.8647766113281,297.73321533203125,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486025130376,1.1547646394660662e-08,0.0010485908715054,-0.0292979758232831,0.0,0.0,0.0,-0.010537464171648,60.0,15.51394748687744,0.0,-7.496930010120195e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.84139769570902e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001191799310618,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.654428918613121e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0001036346657201,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0004915972822345,285.3140869140625,294.1499938964844,297.4274597167969,294.60009765625,298.8647766113281,297.73321533203125,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486025130376,1.1547646394660662e-08,0.0010485908715054,-0.0292979758232831,0.0,0.0,0.0,-0.010537464171648,60.0,15.51394748687744,0.0,-7.496930010120195e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.935403795680033e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001203183492179,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.727544289082289e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001046245888574,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004962930688634,285.3232116699219,294.1499938964844,297.2142028808594,294.47589111328125,298.8346252441406,297.5492248535156,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586180724203,1.2718905928466029e-08,0.0010586053831502,-0.032362911850214,0.0,0.0,0.0,-0.01111810375005,60.0,15.384408950805664,0.0,-7.640833388222745e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.935403795680033e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001203183492179,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.727544289082289e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001046245888574,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004962930688634,285.3232116699219,294.1499938964844,297.2142028808594,294.47589111328125,298.8346252441406,297.5492248535156,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586180724203,1.2718905928466029e-08,0.0010586053831502,-0.032362911850214,0.0,0.0,0.0,-0.01111810375005,60.0,15.384408950805664,0.0,-7.640833388222745e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.9876917374786e-05,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001209515612572,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.768213254166767e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001051752115017,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0004989049630239,285.32781982421875,294.1499938964844,297.1000366210937,294.40850830078125,298.8182983398437,297.4477233886719,286.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641879634931,1.3370391016565009e-08,0.0010641745757311,-0.0340673252940177,0.0,0.0,0.0,-0.0114410640671849,60.0,15.315425872802734,0.0,-7.72146790950501e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001004387377179,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001216319287777,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.811910472810268e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001057668341672,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0005017113871872,285.3324584960937,294.1499938964844,296.98126220703125,294.3378295898437,298.80078125,297.3356018066406,286.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070178230293,1.4070406173516405e-08,0.0010701641440391,-0.0358983762562274,0.0,0.0,0.0,-0.0117881102487444,60.0,15.241217613220217,0.0,-7.808579027823725e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.000101417172118,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001228168257512,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.888011168688536e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000106797175249,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0005065989098511,285.34185791015625,294.1499938964844,296.7311706542969,294.1873779296875,298.76226806640625,297.0932922363281,286.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806001955643,1.5289510102434182e-08,0.0010805849451571,-0.0390863679349422,0.0,0.0,0.0,-0.0123924547806382,60.0,15.066905975341797,0.0,-7.961453718507985e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
