time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.000101417172118,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001228168257512,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.888011168688536e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000106797175249,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0005065989098511,285.34185791015625,294.1499938964844,296.7311706542969,294.1873779296875,298.76226806640625,297.0932922363281,286.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806001955643,1.5289510102434182e-08,0.0010805849451571,-0.0390863679349422,0.0,0.0,0.0,-0.0123924547806382,60.0,15.066905975341797,0.0,-7.961453718507985e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001022185315378,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001237872638739,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.950338476803154e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001076410408131,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0005106018506921,285.3514099121094,294.1499938964844,296.46649169921875,294.02606201171875,298.71942138671875,296.8313293457031,286.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891403071582,1.6287982518292665e-08,0.0010891240090131,-0.0416965335607528,0.0,0.0,0.0,-0.0128874471411108,60.0,14.851747512817385,0.0,-8.087762637387642e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001022185315378,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001237872638739,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.950338476803154e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001076410408131,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0005106018506921,285.3514099121094,294.1499938964844,296.46649169921875,294.02606201171875,298.71942138671875,296.8313293457031,286.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891403071582,1.6287982518292665e-08,0.0010891240090131,-0.0416965335607528,0.0,0.0,0.0,-0.0128874471411108,60.0,14.851747512817385,0.0,-8.087762637387642e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001028711267281,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001245775638381,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,8.001096284715459e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001083282622857,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0005138617125339,285.3610534667969,294.1499938964844,296.1897888183594,293.85546875,298.6714172363281,296.5543212890625,286.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960932122543,1.7101113414241812e-08,0.001096076099202,-0.0438215695321559,0.0,0.0,0.0,-0.0132905459031462,60.0,14.59186840057373,0.0,-8.191359768261466e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001028711267281,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001245775638381,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,8.001096284715459e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001083282622857,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0005138617125339,285.3610534667969,294.1499938964844,296.1897888183594,293.85546875,298.6714172363281,296.5543212890625,286.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960932122543,1.7101113414241812e-08,0.001096076099202,-0.0438215695321559,0.0,0.0,0.0,-0.0132905459031462,60.0,14.59186840057373,0.0,-8.191359768261466e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.000103449470771,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001252779329661,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,8.046078437473625e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0001089372817659,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0005167506751604,285.3708190917969,294.1499938964844,295.90362548828125,293.67724609375,298.6185302734375,296.2660217285156,286.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022572871297,1.782171921149711e-08,0.0011022394755855,-0.0457043126225471,0.0,0.0,0.0,-0.0136477891355752,60.0,14.298890113830566,0.0,-8.28371824468377e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.000103449470771,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001252779329661,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,8.046078437473625e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0001089372817659,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0005167506751604,285.3708190917969,294.1499938964844,295.90362548828125,293.67724609375,298.6185302734375,296.2660217285156,286.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022572871297,1.782171921149711e-08,0.0011022394755855,-0.0457043126225471,0.0,0.0,0.0,-0.0136477891355752,60.0,14.298890113830566,0.0,-8.28371824468377e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001036714820656,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,0.0001255467941518,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,8.063345740083605e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.00010917106556,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0005178596475161,285.375732421875,294.1499938964844,295.7577819824219,293.58575439453125,298.5904541015625,296.11932373046875,286.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046244762837,1.8098340603955882e-08,0.0011046064319089,-0.046426922082901,0.0,0.0,0.0,-0.0137849301099777,60.0,14.140783309936523,0.0,-8.319309330317992e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001037980182445,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001257000403711,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,8.073187927948311e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001093043247237,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.000518491724506,285.38067626953125,294.1499938964844,295.6105651855469,293.4930114746094,298.5608825683594,295.97137451171875,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105970935896,1.8256001155236845e-08,0.0011059526586905,-0.046838741749525,0.0,0.0,0.0,-0.0138630792498588,60.0,13.970144271850586,0.0,-8.339628720932525e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.000103875870991,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.000125794307678,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,8.079242979874834e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001093863029382,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0005188806680962,285.3905944824219,294.1499938964844,295.3131408691406,293.30450439453125,298.49871826171875,295.67437744140625,286.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068009771406,1.8352981356883905e-08,0.0011067826999351,-0.0470920465886592,0.0,0.0,0.0,-0.0139111606404185,60.0,13.60308837890625,-0.0,-8.35213995742379e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.000103875870991,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.000125794307678,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,8.079242979874834e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001093863029382,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0005188806680962,285.3905944824219,294.1499938964844,295.3131408691406,293.30450439453125,298.49871826171875,295.67437744140625,286.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068009771406,1.8352981356883905e-08,0.0011067826999351,-0.0470920465886592,0.0,0.0,0.0,-0.0139111606404185,60.0,13.60308837890625,-0.0,-8.35213995742379e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001036291359923,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001254955132026,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,8.060051914071664e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0001091264784918,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.000517648179084,285.4005432128906,294.1499938964844,295.013916015625,293.11346435546875,298.4316101074219,295.379150390625,286.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041716206818,1.8045509975195283e-08,0.0011041535763069,-0.0462889224290847,0.0,0.0,0.0,-0.0137587338685989,60.0,13.195145606994627,-0.0,-8.312506594165826e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001036291359923,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001254955132026,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,8.060051914071664e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0001091264784918,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.000517648179084,285.4005432128906,294.1499938964844,295.013916015625,293.11346435546875,298.4316101074219,295.379150390625,286.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041716206818,1.8045509975195283e-08,0.0011041535763069,-0.0462889224290847,0.0,0.0,0.0,-0.0137587338685989,60.0,13.195145606994627,-0.0,-8.312506594165826e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001030993516906,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001248539338121,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,8.018845983315259e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001085685871657,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0005150017677806,285.4104919433594,294.1499938964844,294.7154541015625,292.9217529296875,298.3604431152344,295.0886535644531,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985294356942,1.7385350048471082e-08,0.0010985119733959,-0.0445642508566379,0.0,0.0,0.0,-0.0134314810857176,60.0,12.755523681640623,-0.0,-8.227727477105874e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001030993516906,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001248539338121,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,8.018845983315259e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001085685871657,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0005150017677806,285.4104919433594,294.1499938964844,294.7154541015625,292.9217529296875,298.3604431152344,295.0886535644531,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985294356942,1.7385350048471082e-08,0.0010985119733959,-0.0445642508566379,0.0,0.0,0.0,-0.0134314810857176,60.0,12.755523681640623,-0.0,-8.227727477105874e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001023152726702,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0001239044067915,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,7.95786181697622e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001077429114957,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0005110851489007,285.4204406738281,294.1499938964844,294.4203186035156,292.7311706542969,298.2854919433594,294.8059387207031,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901752393692,1.6408341352303072e-08,0.0010901588248088,-0.0420111082494258,0.0,0.0,0.0,-0.0129471411928534,60.0,12.29215145111084,-0.0,-8.10305493814667e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001023152726702,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0001239044067915,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,7.95786181697622e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001077429114957,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0005110851489007,285.4204406738281,294.1499938964844,294.4203186035156,292.7311706542969,298.2854919433594,294.8059387207031,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901752393692,1.6408341352303072e-08,0.0010901588248088,-0.0420111082494258,0.0,0.0,0.0,-0.0129471411928534,60.0,12.29215145111084,-0.0,-8.10305493814667e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001018605398712,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001233537332154,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,7.922494114609435e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001072640661732,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0005088137113489,285.4253845214844,294.1499938964844,294.2748107910156,292.6369323730469,298.24688720703125,294.6674499511719,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853307321667,1.5841729705812213e-08,0.0010853148996829,-0.0405300483107566,0.0,0.0,0.0,-0.0126662533730268,60.0,12.055193901062012,-0.0,-8.031187093138217e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001013328583212,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0001227147004101,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.88145189289935e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001067083867383,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0005061778356321,285.4302978515625,294.1499938964844,294.1310729980469,292.543701171875,298.20733642578125,294.53302001953125,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797078721225,1.5184216550778732e-08,0.0010796927381306,-0.0388110615313053,0.0,0.0,0.0,-0.012340297922492,60.0,11.815139770507812,-0.0,-7.948190727802287e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001002347489702,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001213848881889,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,7.796043064445257e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0001055520260706,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0005006925784982,285.44012451171875,294.1499938964844,293.85028076171875,292.3612365722656,298.1260681152344,294.2732238769531,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068006386049,1.3815953714413354e-08,0.0010679925326257,-0.0352328307926654,0.0,0.0,0.0,-0.0116619896143674,60.0,11.3351411819458,-0.0,-7.776857557928454e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001002347489702,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001213848881889,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,7.796043064445257e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0001055520260706,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0005006925784982,285.44012451171875,294.1499938964844,293.85028076171875,292.3612365722656,298.1260681152344,294.2732238769531,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068006386049,1.3815953714413354e-08,0.0010679925326257,-0.0352328307926654,0.0,0.0,0.0,-0.0116619896143674,60.0,11.3351411819458,-0.0,-7.776857557928454e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.911991946864872e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0001200348197016,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,7.70933402236551e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001043780575855,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.000495123793371,285.4498596191406,294.1499938964844,293.5804748535156,292.1858215332031,298.0421447753906,294.0276184082031,286.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561271337792,1.2426876416782306e-08,0.0010561146773397,-0.0315988063812255,0.0,0.0,0.0,-0.0109733641147613,60.0,10.865141868591309,-0.0,-7.604825214002632e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.911991946864872e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0001200348197016,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,7.70933402236551e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001043780575855,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.000495123793371,285.4498596191406,294.1499938964844,293.5804748535156,292.1858215332031,298.0421447753906,294.0276184082031,286.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561271337792,1.2426876416782306e-08,0.0010561146773397,-0.0315988063812255,0.0,0.0,0.0,-0.0109733641147613,60.0,10.865141868591309,-0.0,-7.604825214002632e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,9.808946924749762e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001187869347631,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.629187894053757e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,0.0001032929430948,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0004899764899164,285.45953369140625,294.1499938964844,293.32421875,292.0195007324219,297.9557800292969,293.7973022460937,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451475391164,1.1142953226794816e-08,0.0010451363632455,-0.028238782659173,0.0,0.0,0.0,-0.0103368703275918,60.0,10.41810417175293,-0.0,-7.44752526316006e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,9.808946924749762e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001187869347631,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.629187894053757e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,0.0001032929430948,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0004899764899164,285.45953369140625,294.1499938964844,293.32421875,292.0195007324219,297.9557800292969,293.7973022460937,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451475391164,1.1142953226794816e-08,0.0010451363632455,-0.028238782659173,0.0,0.0,0.0,-0.0103368703275918,60.0,10.41810417175293,-0.0,-7.44752526316006e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.721167589304967e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0001177239246317,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,7.56091540097259e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001023685836116,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0004855917359236,285.4691467285156,294.1499938964844,293.0840759277344,291.8643493652344,297.8675537109375,293.58026123046875,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357942664995,1.0049249432597662e-08,0.0010357841383665,-0.0253758132457733,0.0,0.0,0.0,-0.0097946748137474,60.0,10.00124740600586,-0.0,-7.314825012372239e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.721167589304967e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0001177239246317,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,7.56091540097259e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001023685836116,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0004855917359236,285.4691467285156,294.1499938964844,293.0840759277344,291.8643493652344,297.8675537109375,293.58026123046875,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357942664995,1.0049249432597662e-08,0.0010357841383665,-0.0253758132457733,0.0,0.0,0.0,-0.0097946748137474,60.0,10.00124740600586,-0.0,-7.314825012372239e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.687338024377824e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0001173142445622,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,7.534603355452418e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001020123381749,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0004839018802158,285.4739685058594,294.1499938964844,292.9708557128906,291.7915954589844,297.8225402832031,293.477294921875,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321898153051,9.627741270890056e-09,0.0010321802692487,-0.0242722705006599,0.0,0.0,0.0,-0.0095857167616486,60.0,9.81060028076172,-0.0,-7.264001311568792e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,9.65479266596958e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001169201204902,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,7.509290298912674e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001016696260194,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0004822761984542,285.478759765625,294.1499938964844,292.86260986328125,291.7224426269531,297.77734375,293.3758544921875,286.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287223849445,9.222243413375963e-09,0.0010287130717188,-0.0232105627655982,0.0,0.0,0.0,-0.0093846954405307,60.0,9.624825477600098,-0.0,-7.21527442237857e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.617181785870343e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0001164646455436,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,7.480036583729088e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0001012735592667,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0004803974297828,285.48834228515625,294.1499938964844,292.662353515625,291.5959777832031,297.6855163574219,293.181640625,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247132740914,8.753611169254327e-09,0.0010247045429423,-0.0219834558665752,0.0,0.0,0.0,-0.0091523677110672,60.0,9.299708366394045,-0.0,-7.159165704706538e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.617181785870343e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0001164646455436,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,7.480036583729088e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0001012735592667,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0004803974297828,285.48834228515625,294.1499938964844,292.662353515625,291.5959777832031,297.6855163574219,293.181640625,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247132740914,8.753611169254327e-09,0.0010247045429423,-0.0219834558665752,0.0,0.0,0.0,-0.0091523677110672,60.0,9.299708366394045,-0.0,-7.159165704706538e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.591881826054303e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001161582622444,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,7.460358756361529e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001010071355267,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0004791336541529,285.4979248046875,294.1499938964844,292.48590087890625,291.487060546875,297.59234619140625,292.9974670410156,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220166295766,8.438372667285421e-09,0.0010220082476735,-0.0211579520255327,0.0,0.0,0.0,-0.0089960861951112,60.0,9.013907432556152,-0.0,-7.12154601956172e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.591881826054303e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001161582622444,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,7.460358756361529e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001010071355267,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0004791336541529,285.4979248046875,294.1499938964844,292.48590087890625,291.487060546875,297.59234619140625,292.9974670410156,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220166295766,8.438372667285421e-09,0.0010220082476735,-0.0211579520255327,0.0,0.0,0.0,-0.0089960861951112,60.0,9.013907432556152,-0.0,-7.12154601956172e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.57780357566662e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001159877720056,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,7.449409167747945e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0001008588878903,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0004784304474014,285.5075378417969,294.1499938964844,292.3358154296875,291.3978881835937,297.4982604980469,292.8251037597656,286.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205154540017,8.262950323967289e-09,0.0010205071885138,-0.0206985622644424,0.0,0.0,0.0,-0.0089091174304485,60.0,8.771184921264648,-0.0,-7.100653931502168e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.57780357566662e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001159877720056,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,7.449409167747945e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0001008588878903,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0004784304474014,285.5075378417969,294.1499938964844,292.3358154296875,291.3978881835937,297.4982604980469,292.8251037597656,286.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205154540017,8.262950323967289e-09,0.0010205071885138,-0.0206985622644424,0.0,0.0,0.0,-0.0089091174304485,60.0,8.771184921264648,-0.0,-7.100653931502168e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.56933872657828e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001158852610387,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,7.44282515370287e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0001007697501336,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0004780076269526,285.51715087890625,294.1499938964844,292.214599609375,291.33062744140625,297.4037475585937,292.6667785644531,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196130024269,8.157469366665282e-09,0.0010196048533543,-0.020422326400876,0.0,0.0,0.0,-0.0088568236678838,60.0,8.570218086242676,-0.0,-7.088106457331379e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.56933872657828e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001158852610387,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,7.44282515370287e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0001007697501336,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0004780076269526,285.51715087890625,294.1499938964844,292.214599609375,291.33062744140625,297.4037475585937,292.6667785644531,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196130024269,8.157469366665282e-09,0.0010196048533543,-0.020422326400876,0.0,0.0,0.0,-0.0088568236678838,60.0,8.570218086242676,-0.0,-7.088106457331379e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.56769727054052e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001158653831225,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,7.441548950737342e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0001007524697342,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0004779256414622,285.5220031738281,294.1499938964844,292.1656494140625,291.3058776855469,297.35650634765625,292.5959777832031,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194383794441,8.137012841302749e-09,0.0010194302303716,-0.0203687530010938,0.0,0.0,0.0,-0.008846684359014,60.0,8.491119384765625,-0.0,-7.085674269546871e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,9.566898370394485e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0001158557060989,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.44092685636133e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001007440514513,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0004778857110068,285.5268249511719,294.1499938964844,292.1248474121094,291.28741455078125,297.309326171875,292.5290222167969,286.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193542111665,8.127047479433713e-09,0.0010193460620939,-0.0203426554799079,0.0,0.0,0.0,-0.0088417492806911,60.0,8.420668601989746,-0.0,-7.084489794806359e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
