time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,9.568709356244652e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001158776358352,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.442335481755435e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0001007631217362,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004779761948157,285.5364990234375,294.1499938964844,292.06915283203125,291.2704162597656,297.21551513671875,292.4101867675781,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593888617801e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.31302547454834,-0.0,-7.087169962005646e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,9.568709356244652e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001158776358352,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.442335481755435e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0001007631217362,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004779761948157,285.5364990234375,294.1499938964844,292.06915283203125,291.2704162597656,297.21551513671875,292.4101867675781,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593888617801e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.31302547454834,-0.0,-7.087169962005646e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.574522846378386e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.000115948045277,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,7.44685748941265e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001008243416436,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0004782666219398,285.5462341308594,294.1499938964844,292.04998779296875,291.28173828125,297.12286376953125,292.3144226074219,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201645782217,8.22201329242489e-09,0.0010201563127338,-0.0205913558602333,0.0,0.0,0.0,-0.0088888183236122,60.0,8.25234317779541,-0.0,-7.09578316104853e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.574522846378386e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.000115948045277,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,7.44685748941265e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001008243416436,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0004782666219398,285.5462341308594,294.1499938964844,292.04998779296875,291.28173828125,297.12286376953125,292.3144226074219,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201645782217,8.22201329242489e-09,0.0010201563127338,-0.0205913558602333,0.0,0.0,0.0,-0.0088888183236122,60.0,8.25234317779541,-0.0,-7.09578316104853e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.581832273397596e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001160365573014,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,7.452542195096612e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001009013139992,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0004786317585967,285.55596923828125,294.1499938964844,292.04998779296875,291.3076477050781,297.0318908691406,292.24468994140625,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102094351314,8.313067567655708e-09,0.0010209351312369,-0.0208298098295927,0.0,0.0,0.0,-0.0089339595288038,60.0,8.234699249267578,-0.0,-7.106619648311607e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.581832273397596e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001160365573014,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,7.452542195096612e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001009013139992,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0004786317585967,285.55596923828125,294.1499938964844,292.04998779296875,291.3076477050781,297.0318908691406,292.24468994140625,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102094351314,8.313067567655708e-09,0.0010209351312369,-0.0208298098295927,0.0,0.0,0.0,-0.0089339595288038,60.0,8.234699249267578,-0.0,-7.106619648311607e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.580036567058414e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001160148094641,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,7.451145211234689e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001008824037853,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0004785420314874,285.5657653808594,294.1499938964844,292.04998779296875,291.3329772949219,296.9425354003906,292.1957092285156,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207539889961,8.290676589695067e-09,0.0010207457235082,-0.0207711700350046,0.0,0.0,0.0,-0.0089228693395853,60.0,8.229500770568848,-0.0,-7.103953691967035e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.580036567058414e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001160148094641,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,7.451145211234689e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001008824037853,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0004785420314874,285.5657653808594,294.1499938964844,292.04998779296875,291.3329772949219,296.9425354003906,292.1957092285156,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207539889961,8.290676589695067e-09,0.0010207457235082,-0.0207711700350046,0.0,0.0,0.0,-0.0089228693395853,60.0,8.229500770568848,-0.0,-7.103953691967035e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.574892465025188e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.000115952512715,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,7.447144162142649e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0001008282342809,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0004782850737683,285.5706481933594,294.1499938964844,292.04998779296875,291.3454284667969,296.8985290527344,292.1767578125,286.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202042758464,8.22657320043163e-09,0.0010201960103586,-0.020603297278285,0.0,0.0,0.0,-0.0088910823687911,60.0,8.227726936340332,-0.0,-7.096325305155915e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.567660163156688e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001158649320132,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,7.441519119311124e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001007520768325,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0004779238079208,285.5755310058594,294.1499938964844,292.04998779296875,291.35772705078125,296.85498046875,292.1606140136719,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194333735853,8.136459506147276e-09,0.0010194252245128,-0.0203673038631677,0.0,0.0,0.0,-0.0088464086875319,60.0,8.225772857666016,-0.0,-7.085608899615181e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.552232950227336e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001156781072495,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.429520337609574e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0001005896192509,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0004771532258018,285.5853271484375,294.1499938964844,292.04998779296875,291.3818664550781,296.76910400390625,292.13262939453125,286.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177899384871,7.944237268020515e-09,0.0010177820222452,-0.0198638923466205,0.0,0.0,0.0,-0.0087511176243424,60.0,8.22205924987793,-0.0,-7.06277560880153e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.552232950227336e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001156781072495,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.429520337609574e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,0.0001005896192509,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0004771532258018,285.5853271484375,294.1499938964844,292.04998779296875,291.3818664550781,296.76910400390625,292.13262939453125,286.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177899384871,7.944237268020515e-09,0.0010177820222452,-0.0198638923466205,0.0,0.0,0.0,-0.0087511176243424,60.0,8.22205924987793,-0.0,-7.06277560880153e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.5427967607975e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0001155638310592,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,7.422181079164147e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001004902514978,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0004766818601638,285.5951538085937,294.1499938964844,292.04998779296875,291.4053649902344,296.6847839355469,292.1117248535156,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167841101065,7.826650438857996e-09,0.0010167763102799,-0.0195559374988079,0.0,0.0,0.0,-0.0086928233504295,60.0,8.221406936645508,-0.0,-7.048826233813088e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.5427967607975e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0001155638310592,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,7.422181079164147e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001004902514978,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0004766818601638,285.5951538085937,294.1499938964844,292.04998779296875,291.4053649902344,296.6847839355469,292.1117248535156,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167841101065,7.826650438857996e-09,0.0010167763102799,-0.0195559374988079,0.0,0.0,0.0,-0.0086928233504295,60.0,8.221406936645508,-0.0,-7.048826233813088e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.550625691190362e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0001156586367869,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.428269600495696e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001005726880975,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0004770729283336,285.60498046875,294.1499938964844,292.04998779296875,291.42822265625,296.6015014648437,292.09490966796875,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176174109801,7.924174205697911e-09,0.0010176093783229,-0.0198113489896059,0.0,0.0,0.0,-0.0087411664426326,60.0,8.2280855178833,-0.0,-7.060394580093998e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.550625691190362e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0001156586367869,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,7.428269600495696e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001005726880975,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0004770729283336,285.60498046875,294.1499938964844,292.04998779296875,291.42822265625,296.6015014648437,292.09490966796875,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176174109801,7.924174205697911e-09,0.0010176093783229,-0.0198113489896059,0.0,0.0,0.0,-0.0087411664426326,60.0,8.2280855178833,-0.0,-7.060394580093998e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,9.59006865741685e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0001161362961283,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.458947948180139e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0001009880506899,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0004790431994479,285.6148376464844,294.1499938964844,292.04998779296875,291.45037841796875,296.5194091796875,292.08203125,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218184906989,8.415590890820113e-09,0.0010218101087957,-0.0210982952266931,0.0,0.0,0.0,-0.0089847762137651,60.0,8.251128196716309,-0.0,-7.11883103576838e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,9.59006865741685e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0001161362961283,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.458947948180139e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0001009880506899,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0004790431994479,285.6148376464844,294.1499938964844,292.04998779296875,291.45037841796875,296.5194091796875,292.08203125,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218184906989,8.415590890820113e-09,0.0010218101087957,-0.0210982952266931,0.0,0.0,0.0,-0.0089847762137651,60.0,8.251128196716309,-0.0,-7.11883103576838e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,9.635082096792758e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001166814181488,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,7.493958401028067e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,0.0001014620647765,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004812917322851,285.61981201171875,294.1499938964844,292.04998779296875,291.4612121582031,296.478759765625,292.0767517089844,286.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266117751598,8.976415166728202e-09,0.00102660281118,-0.0225668828934431,0.0,0.0,0.0,-0.0092627862468361,60.0,8.275035858154297,-0.0,-7.185815320553959e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,9.70529144979082e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.0001175316501758,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,7.548565918114036e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0001022013966576,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004847988311666,285.62481689453125,294.1499938964844,292.04998779296875,291.47186279296875,296.43817138671875,292.07196044921875,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340897133573,9.851162552365622e-09,0.001034079818055,-0.0248572286218404,0.0,0.0,0.0,-0.009696421213448,60.0,8.311671257019043,-0.0,-7.290919512570326e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,9.943424083758146e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001204154541483,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,7.733779784757644e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001047090481733,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0004966940614394,285.635009765625,294.1499938964844,292.04998779296875,291.4925842285156,296.3568725585937,292.0636291503906,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059460802935,1.2818169636830136e-08,0.0010594479972496,-0.0326226279139518,0.0,0.0,0.0,-0.01116728130728,60.0,8.438921928405762,-0.0,-7.653092382042814e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,9.943424083758146e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001204154541483,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,7.733779784757644e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001047090481733,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0004966940614394,285.635009765625,294.1499938964844,292.04998779296875,291.4925842285156,296.3568725585937,292.0636291503906,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059460802935,1.2818169636830136e-08,0.0010594479972496,-0.0326226279139518,0.0,0.0,0.0,-0.01116728130728,60.0,8.438921928405762,-0.0,-7.653092382042814e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001031035353662,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001248589833267,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,8.01916976342909e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001085729891201,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0005150228971615,285.64556884765625,294.1499938964844,292.04998779296875,291.5126037597656,296.2744140625,292.05731201171875,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985545814037,1.7390089368518602e-08,0.0010985372355207,-0.0445766486227512,0.0,0.0,0.0,-0.0134337535127997,60.0,8.658859252929688,-0.0,-8.228336412230419e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001031035353662,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001248589833267,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,8.01916976342909e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001085729891201,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0005150228971615,285.64556884765625,294.1499938964844,292.04998779296875,291.5126037597656,296.2744140625,292.05731201171875,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985545814037,1.7390089368518602e-08,0.0010985372355207,-0.0445766486227512,0.0,0.0,0.0,-0.0134337535127997,60.0,8.658859252929688,-0.0,-8.228336412230419e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001073864405043,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001300456206081,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,8.35228493087925e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001130831005866,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0005364168900996,285.6565856933594,294.1499938964844,292.04998779296875,291.5318298339844,296.1903076171875,292.0533142089844,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441878741607,2.27268532881908e-08,0.0011441651731729,-0.0585064180195331,0.0,0.0,0.0,-0.0160793866962194,60.0,8.947617530822754,-0.0,-8.926140537823812e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001073864405043,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001300456206081,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,8.35228493087925e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001130831005866,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0005364168900996,285.6565856933594,294.1499938964844,292.04998779296875,291.5318298339844,296.1903076171875,292.0533142089844,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441878741607,2.27268532881908e-08,0.0011441651731729,-0.0585064180195331,0.0,0.0,0.0,-0.0160793866962194,60.0,8.947617530822754,-0.0,-8.926140537823812e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001112132158596,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001346798671875,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,8.649923256598413e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001171128824353,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0005555324023589,285.6680603027344,294.1499938964844,292.04998779296875,291.55029296875,296.10467529296875,292.0513610839844,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184963970445,2.74955205270544e-08,0.0011849364964291,-0.0709254220128059,0.0,0.0,0.0,-0.0184433944523334,60.0,9.25192165374756,-0.0,-9.573648185323692e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001112132158596,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001346798671875,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,8.649923256598413e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001171128824353,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0005555324023589,285.6680603027344,294.1499938964844,292.04998779296875,291.55029296875,296.10467529296875,292.0513610839844,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184963970445,2.74955205270544e-08,0.0011849364964291,-0.0709254220128059,0.0,0.0,0.0,-0.0184433944523334,60.0,9.25192165374756,-0.0,-9.573648185323692e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001125263952417,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0001362701295875,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,8.752059511607513e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001184957218356,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,0.0005620919982902,285.6739196777344,294.1499938964844,292.04998779296875,291.5592041015625,296.06170654296875,292.0508728027344,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989718768745,2.9131987488995044e-08,0.0011989427730441,-0.0751801431179046,0.0,0.0,0.0,-0.0192547272890806,60.0,9.382246017456056,-0.0,-9.801068046044749e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0001131083045038,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001369748206343,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,8.797318150755018e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001191084957099,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0005649987724609,285.6798095703125,294.1499938964844,292.04998779296875,291.56793212890625,296.0190734863281,292.050537109375,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051787925884,2.985715141790024e-08,0.001205148990266,-0.0770642533898353,0.0,0.0,0.0,-0.0196142494678497,60.0,9.477043151855469,-0.0,-9.902695552455044e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001115804407163,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001351245737168,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,8.67848502821289e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0001174995850306,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0005573668167926,285.6914978027344,294.1499938964844,292.04998779296875,291.5847473144531,295.9359130859375,292.0502319335937,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188897062093,2.7953111825240743e-08,0.0011888690060004,-0.0721155032515525,0.0,0.0,0.0,-0.0186703409999609,60.0,9.52680206298828,-0.0,-9.63696891176369e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001115804407163,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001351245737168,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,8.67848502821289e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0001174995850306,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0005573668167926,285.6914978027344,294.1499938964844,292.04998779296875,291.5847473144531,295.9359130859375,292.0502319335937,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188897062093,2.7953111825240743e-08,0.0011888690060004,-0.0721155032515525,0.0,0.0,0.0,-0.0186703409999609,60.0,9.52680206298828,-0.0,-9.63696891176369e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001074829051503,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0001301624288316,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,8.359787170775235e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001131846802309,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0005368987913243,285.7027282714844,294.1499938964844,292.04998779296875,291.6007080078125,295.8578186035156,292.05010986328125,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452474864199,2.2846986524882595e-08,0.0011452246690168,-0.0588195957243442,0.0,0.0,0.0,-0.0161391030997037,60.0,9.36973476409912,-0.0,-8.94217038194256e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001074829051503,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0001301624288316,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,8.359787170775235e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001131846802309,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0005368987913243,285.7027282714844,294.1499938964844,292.04998779296875,291.6007080078125,295.8578186035156,292.05010986328125,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452474864199,2.2846986524882595e-08,0.0011452246690168,-0.0588195957243442,0.0,0.0,0.0,-0.0161391030997037,60.0,9.36973476409912,-0.0,-8.94217038194256e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001029068589559,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001246208121301,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,8.00387206254527e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001083658862626,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.0005140405264683,285.71343994140625,294.1499938964844,292.04998779296875,291.6158142089844,295.7850646972656,292.0500793457031,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964924003928,1.7144927255685616e-08,0.0010964752873405,-0.0439360328018665,0.0,0.0,0.0,-0.0133123891428112,60.0,9.112622261047363,-0.0,-8.196957423933784e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001029068589559,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001246208121301,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,8.00387206254527e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001083658862626,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.0005140405264683,285.71343994140625,294.1499938964844,292.04998779296875,291.6158142089844,295.7850646972656,292.0500793457031,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964924003928,1.7144927255685616e-08,0.0010964752873405,-0.0439360328018665,0.0,0.0,0.0,-0.0133123891428112,60.0,9.112622261047363,-0.0,-8.196957423933784e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.88370375125669e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001196922239614,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,7.687330071348697e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001040801653289,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0004937109188176,285.7237854003906,294.1499938964844,292.04998779296875,291.6300048828125,295.7158203125,292.050048828125,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531222214922,1.2073931188183453e-08,0.0010531101142987,-0.0306752379983663,0.0,0.0,0.0,-0.0107984617352485,60.0,8.840723037719727,-0.0,-7.561418868817783e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.88370375125669e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001196922239614,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,7.687330071348697e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001040801653289,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0004937109188176,285.7237854003906,294.1499938964844,292.04998779296875,291.6300048828125,295.7158203125,292.050048828125,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531222214922,1.2073931188183453e-08,0.0010531101142987,-0.0306752379983663,0.0,0.0,0.0,-0.0107984617352485,60.0,8.840723037719727,-0.0,-7.561418868817783e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,9.73415735643357e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001178812090074,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.571015885332599e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0001025053716148,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0004862408095505,285.72882080078125,294.1499938964844,292.04998779296875,291.6367492675781,295.6825561523437,292.0500183105469,286.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371935786679,1.0210656320452928e-08,0.0010371833341196,-0.0257983468472957,0.0,0.0,0.0,-0.0098747862502932,60.0,8.722260475158691,-0.0,-7.334331542097061e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
