time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,9.616156603442504e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0001164522182079,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,7.479237683583051e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001012627690215,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0004803464398719,285.7338256835937,294.1499938964844,292.04998779296875,291.6432800292969,295.6500244140625,292.0499572753906,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246076853945,8.740434154219656e-09,0.0010245989542454,-0.0219489429146051,0.0,0.0,0.0,-0.0091458708047866,60.0,8.620915412902832,-0.0,-7.157590431461358e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.471824887441473e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001147043440141,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.366979116341099e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.97428796836175e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0004731367516797,285.7437744140625,294.1499938964844,292.04998779296875,291.6556396484375,295.5857849121094,292.0499572753906,286.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092224692925,6.942159735956466e-09,0.0010092156007885,-0.0172393172979354,0.0,0.0,0.0,-0.0082543566823005,60.0,8.459442138671875,-0.0,-6.944339503434095e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.471824887441473e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001147043440141,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.366979116341099e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.97428796836175e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0004731367516797,285.7437744140625,294.1499938964844,292.04998779296875,291.6556396484375,295.5857849121094,292.0499572753906,286.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092224692925,6.942159735956466e-09,0.0010092156007885,-0.0172393172979354,0.0,0.0,0.0,-0.0082543566823005,60.0,8.459442138671875,-0.0,-6.944339503434095e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.451291407458484e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001144556881627,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,7.351009116973728e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.95266600511968e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0004721111035905,285.753662109375,294.1499938964844,292.04998779296875,291.6670227050781,295.5230407714844,292.04998779296875,286.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070314165204,6.686325271232363e-09,0.0010070247808471,-0.0165691990405321,0.0,0.0,0.0,-0.008127512410283,60.0,8.386667251586914,-0.0,-6.914262939972107e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.451291407458484e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001144556881627,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,7.351009116973728e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.95266600511968e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0004721111035905,285.753662109375,294.1499938964844,292.04998779296875,291.6670227050781,295.5230407714844,292.04998779296875,286.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070314165204,6.686325271232363e-09,0.0010070247808471,-0.0165691990405321,0.0,0.0,0.0,-0.008127512410283,60.0,8.386667251586914,-0.0,-6.914262939972107e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.528076770948246e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001153855628217,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.410730904666707e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001003352372208,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0004759466683026,285.7636413574219,294.1499938964844,292.04998779296875,291.67742919921875,295.4610290527344,292.04998779296875,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152099421247,7.642979582556109e-09,0.0010152023751288,-0.0190749019384384,0.0,0.0,0.0,-0.0086017530411481,60.0,8.390824317932129,-0.0,-7.027065151987699e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.528076770948246e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0001153855628217,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.410730904666707e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001003352372208,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0004759466683026,285.7636413574219,294.1499938964844,292.04998779296875,291.67742919921875,295.4610290527344,292.04998779296875,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152099421247,7.642979582556109e-09,0.0010152023751288,-0.0190749019384384,0.0,0.0,0.0,-0.0086017530411481,60.0,8.390824317932129,-0.0,-7.027065151987699e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.680573566583917e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0001172323100036,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.529339927714318e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001019411065499,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0004835642175748,285.7738037109375,294.1499938964844,292.04998779296875,291.68682861328125,295.3993225097656,292.04998779296875,286.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314576793462,9.542961088016e-09,0.0010314481332898,-0.0240503046661615,0.0,0.0,0.0,-0.0095436507835984,60.0,8.466667175292969,-0.0,-7.25380076005422e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.680573566583917e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0001172323100036,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.529339927714318e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001019411065499,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0004835642175748,285.7738037109375,294.1499938964844,292.04998779296875,291.68682861328125,295.3993225097656,292.04998779296875,286.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314576793462,9.542961088016e-09,0.0010314481332898,-0.0240503046661615,0.0,0.0,0.0,-0.0095436507835984,60.0,8.466667175292969,-0.0,-7.25380076005422e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.761013643583284e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001182064443128,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.591904432047158e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001027881808113,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0004875823797192,285.7789306640625,294.1499938964844,292.04998779296875,291.691162109375,295.3684997558594,292.04998779296875,286.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400320170447,1.054518872223298e-08,0.0010400214232504,-0.0266741085797548,0.0,0.0,0.0,-0.010040515102446,60.0,8.514095306396484,-0.0,-7.374850241603782e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,9.847270848695187e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,0.0001192510244436,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,7.658993126824498e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001036965113598,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0004918911145068,285.7841491699219,294.1499938964844,292.04998779296875,291.6952209472656,295.3376770019531,292.04998779296875,286.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492182336747,1.1619897044568006e-08,0.0010492065921425,-0.0294870678335428,0.0,0.0,0.0,-0.0105732707306742,60.0,8.569046020507812,-0.0,-7.505767030124846e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001000461998046,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001211565249832,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.781375461490825e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0001053534651873,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0004997510113753,285.79461669921875,294.1499938964844,292.04998779296875,291.7025756835937,295.2762451171875,292.04998779296875,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659887921065,1.3580402580259944e-08,0.0010659751715138,-0.0346166938543319,0.0,0.0,0.0,-0.0115451999008655,60.0,8.676797866821289,-0.0,-7.74755051224929e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001000461998046,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001211565249832,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.781375461490825e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0001053534651873,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0004997510113753,285.79461669921875,294.1499938964844,292.04998779296875,291.7025756835937,295.2762451171875,292.04998779296875,286.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659887921065,1.3580402580259944e-08,0.0010659751715138,-0.0346166938543319,0.0,0.0,0.0,-0.0115451999008655,60.0,8.676797866821289,-0.0,-7.74755051224929e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001013048022286,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001226807071361,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,7.87926692282781e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0001066788390744,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0005060379626229,285.8052673339844,294.1499938964844,292.04998779296875,291.7088317871094,295.2153625488281,292.04998779296875,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794054251164,1.5148604148862432e-08,0.0010793902911245,-0.0387179441750049,0.0,0.0,0.0,-0.0123226530849933,60.0,8.773249626159668,-0.0,-7.943707203139638e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001013048022286,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001226807071361,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,7.87926692282781e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0001066788390744,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0005060379626229,285.8052673339844,294.1499938964844,292.04998779296875,291.7088317871094,295.2153625488281,292.04998779296875,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794054251164,1.5148604148862432e-08,0.0010793902911245,-0.0387179441750049,0.0,0.0,0.0,-0.0123226530849933,60.0,8.773249626159668,-0.0,-7.943707203139638e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001022449650918,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001238192344317,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,7.952390296850353e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,0.000107668871351,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0005107342731207,285.8159484863281,294.1499938964844,292.04998779296875,291.7140197753906,295.155029296875,292.04998779296875,287.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894248262047,1.6320031548389125e-08,0.0010894085280597,-0.0417802892625331,0.0,0.0,0.0,-0.012903387658298,60.0,8.85313606262207,-0.0,-8.091831915635339e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001022449650918,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001238192344317,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,7.952390296850353e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,0.000107668871351,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0005107342731207,285.8159484863281,294.1499938964844,292.04998779296875,291.7140197753906,295.155029296875,292.04998779296875,287.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894248262047,1.6320031548389125e-08,0.0010894085280597,-0.0417802892625331,0.0,0.0,0.0,-0.012903387658298,60.0,8.85313606262207,-0.0,-8.091831915635339e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0001028917249641,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0001246024767169,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,8.002694085007533e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001083499446394,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0005139649729244,285.82672119140625,294.1499938964844,292.04998779296875,291.71807861328125,295.0957336425781,292.04998779296875,287.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963137028738,1.7125891815794603e-08,0.0010962965898215,-0.0438863076269626,0.0,0.0,0.0,-0.0133028728887438,60.0,8.910940170288086,-0.0,-8.19452594669201e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0001028917249641,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0001246024767169,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,8.002694085007533e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001083499446394,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0005139649729244,285.82672119140625,294.1499938964844,292.04998779296875,291.71807861328125,295.0957336425781,292.04998779296875,287.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963137028738,1.7125891815794603e-08,0.0010962965898215,-0.0438863076269626,0.0,0.0,0.0,-0.0133028728887438,60.0,8.910940170288086,-0.0,-8.19452594669201e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.000103209480585,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001249872730113,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,8.02740833023563e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0001086845586542,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0005155522376298,285.8321228027344,294.1499938964844,292.04998779296875,291.7196960449219,295.0660705566406,292.04998779296875,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996905621141,1.752180800451697e-08,0.0010996730998158,-0.0449207834899425,0.0,0.0,0.0,-0.0134991006925702,60.0,8.939024925231934,-0.0,-8.245216776003873e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001034235247061,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001252464862773,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,8.044056448852643e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001089099605451,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0005166214541532,285.8375244140625,294.1499938964844,292.04998779296875,291.72100830078125,295.0367126464844,292.04998779296875,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019756784662,1.7788510220384524e-08,0.0011019579833373,-0.0456175543367862,0.0,0.0,0.0,-0.0136313382536172,60.0,8.960349082946777,-0.0,-8.279450014470059e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001034378874464,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.000125263875816,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,8.045174035942182e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.000108925079985,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0005166932241991,285.84832763671875,294.1499938964844,292.04998779296875,291.7228088378906,294.9793701171875,292.04998779296875,287.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102129695937,1.7806392804686766e-08,0.0011021120008081,-0.0456642732024192,0.0,0.0,0.0,-0.0136402091011404,60.0,8.973319053649902,-0.0,-8.281747909677507e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,0.0001034378874464,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.000125263875816,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,8.045174035942182e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.000108925079985,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0005166932241991,285.84832763671875,294.1499938964844,292.04998779296875,291.7228088378906,294.9793701171875,292.04998779296875,287.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102129695937,1.7806392804686766e-08,0.0011021120008081,-0.0456642732024192,0.0,0.0,0.0,-0.0136402091011404,60.0,8.973319053649902,-0.0,-8.281747909677507e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0001033186490531,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001251194771612,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,8.035899372771382e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001087995115085,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005160975852049,285.8591003417969,294.1499938964844,292.04998779296875,291.723388671875,294.92291259765625,292.04998779296875,287.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008577421307,1.7657795226000417e-08,0.0011008400470018,-0.0452760644257068,0.0,0.0,0.0,-0.0135665368288755,60.0,8.9705228805542,-0.0,-8.26266273179499e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0001033186490531,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001251194771612,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,8.035899372771382e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001087995115085,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005160975852049,285.8591003417969,294.1499938964844,292.04998779296875,291.723388671875,294.92291259765625,292.04998779296875,287.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008577421307,1.7657795226000417e-08,0.0011008400470018,-0.0452760644257068,0.0,0.0,0.0,-0.0135665368288755,60.0,8.9705228805542,-0.0,-8.26266273179499e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0001032306245178,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001250128843821,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,8.029053424252197e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001087068230845,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0005156578845344,285.86981201171875,294.1499938964844,292.04998779296875,291.723388671875,294.8684997558594,292.04998779296875,287.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999174555763,1.7548103414810612e-08,0.001099899993278,-0.0449894852936267,0.0,0.0,0.0,-0.0135121466591954,60.0,8.957984924316406,-0.0,-8.248588301285056e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0001032306245178,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001250128843821,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,8.029053424252197e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001087068230845,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0005156578845344,285.86981201171875,294.1499938964844,292.04998779296875,291.723388671875,294.8684997558594,292.04998779296875,287.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999174555763,1.7548103414810612e-08,0.001099899993278,-0.0449894852936267,0.0,0.0,0.0,-0.0135121466591954,60.0,8.957984924316406,-0.0,-8.248588301285056e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001031507999869,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001249162160092,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,8.022844122024253e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001086227639461,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0005152591620571,285.88055419921875,294.1499938964844,292.04998779296875,291.723388671875,294.8146057128906,292.04998779296875,287.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990670416504,1.744862032637684e-08,0.0010990495793521,-0.0447295680642128,0.0,0.0,0.0,-0.0134628303349018,60.0,8.945491790771484,-0.0,-8.23583405917816e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001031507999869,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001249162160092,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,8.022844122024253e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001086227639461,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0005152591620571,285.88055419921875,294.1499938964844,292.04998779296875,291.723388671875,294.8146057128906,292.04998779296875,287.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990670416504,1.744862032637684e-08,0.0010990495793521,-0.0447295680642128,0.0,0.0,0.0,-0.0134628303349018,60.0,8.945491790771484,-0.0,-8.23583405917816e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001031185529427,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001248771586688,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,8.020336099434644e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.000108588807052,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0005150981014594,285.88592529296875,294.1499938964844,292.04998779296875,291.723388671875,294.78790283203125,292.04998779296875,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987252462655,1.7408437358312767e-08,0.0010987077839672,-0.0446245782077312,0.0,0.0,0.0,-0.0134429186582565,60.0,8.938682556152344,-0.0,-8.230684755972106e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0001030939747579,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0001248474000021,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,8.018424705369398e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001085629264707,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0005149753415025,285.8912658691406,294.1499938964844,292.04998779296875,291.723388671875,294.76153564453125,292.04998779296875,287.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984628461301,1.737780408461731e-08,0.0010984455002471,-0.0445445403456687,0.0,0.0,0.0,-0.0134277306497097,60.0,8.931947708129883,-0.0,-8.226761138985239e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001030544881359,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001247995824087,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,8.015353523660451e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.000108521344373,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0005147780757397,285.9019775390625,294.1499938964844,292.04998779296875,291.723388671875,294.7094116210937,292.04998779296875,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980399092659,1.7328583012954368e-08,0.0010980225633829,-0.0444159358739852,0.0,0.0,0.0,-0.0134033197537064,60.0,8.91874885559082,-0.0,-8.220457914376311e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001030544881359,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0001247995824087,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,8.015353523660451e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.000108521344373,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0005147780757397,285.9019775390625,294.1499938964844,292.04998779296875,291.723388671875,294.7094116210937,292.04998779296875,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980399092659,1.7328583012954368e-08,0.0010980225633829,-0.0444159358739852,0.0,0.0,0.0,-0.0134033197537064,60.0,8.91874885559082,-0.0,-8.220457914376311e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001030439379974,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001247868058271,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,8.014532795641571e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0001085102339857,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0005147253978066,285.91265869140625,294.1499938964844,292.04998779296875,291.723388671875,294.6592102050781,292.04998779296875,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979279177263,1.731542553784493e-08,0.0010979105718433,-0.0443815551698207,0.0,0.0,0.0,-0.0133967995643615,60.0,8.906928062438965,-0.0,-8.218773217549824e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001030439379974,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001247868058271,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,8.014532795641571e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0001085102339857,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0005147253978066,285.91265869140625,294.1499938964844,292.04998779296875,291.723388671875,294.6592102050781,292.04998779296875,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979279177263,1.731542553784493e-08,0.0010979105718433,-0.0443815551698207,0.0,0.0,0.0,-0.0133967995643615,60.0,8.906928062438965,-0.0,-8.218773217549824e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0001030367420753,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001247780892299,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,8.013972546905279e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001085026524378,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0005146894254721,285.9233093261719,294.1499938964844,292.04998779296875,291.723388671875,294.6094055175781,292.04998779296875,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978508507832,1.7306440724951244e-08,0.0010978335049003,-0.0443580821156501,0.0,0.0,0.0,-0.0133923441171646,60.0,8.895389556884766,-0.0,-8.217622848860628e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0001030367420753,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001247780892299,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,8.013972546905279e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001085026524378,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0005146894254721,285.9233093261719,294.1499938964844,292.04998779296875,291.723388671875,294.6094055175781,292.04998779296875,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978508507832,1.7306440724951244e-08,0.0010978335049003,-0.0443580821156501,0.0,0.0,0.0,-0.0133923441171646,60.0,8.895389556884766,-0.0,-8.217622848860628e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0001030462590279,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001247896143468,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,8.014713239390403e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001085126787074,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0005147369811311,285.9339599609375,294.1499938964844,292.04998779296875,291.723388671875,294.5602722167969,292.04998779296875,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979520156979,1.7318292577783723e-08,0.0010979347862303,-0.0443890467286109,0.0,0.0,0.0,-0.0133982188999652,60.0,8.884612083435059,-0.0,-8.219140568144213e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0001030462590279,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001247896143468,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,8.014713239390403e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001085126787074,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0005147369811311,285.9339599609375,294.1499938964844,292.04998779296875,291.723388671875,294.5602722167969,292.04998779296875,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979520156979,1.7318292577783723e-08,0.0010979347862303,-0.0443890467286109,0.0,0.0,0.0,-0.0133982188999652,60.0,8.884612083435059,-0.0,-8.219140568144213e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
