time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0001030609564622,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0001248074113391,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,8.015856292331591e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.0001085281546693,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0005148104391992,285.93927001953125,294.1499938964844,292.04998779296875,291.723388671875,294.5365905761719,292.04998779296875,287.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981090599671,1.733659971137058e-08,0.0010980917140841,-0.0444368757307529,0.0,0.0,0.0,-0.0134072965011,60.0,8.879962921142578,-0.0,-8.22148393808675e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0001030727435136,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001248216867679,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,8.016773062990978e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.000108540567453,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0005148692871443,285.9446105957031,294.1499938964844,292.04998779296875,291.723388671875,294.5126037597656,292.04998779296875,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982358362525,1.7351274195220867e-08,0.0010982184903696,-0.0444752238690853,0.0,0.0,0.0,-0.0134145775809884,60.0,8.87510871887207,-0.0,-8.223363323622834e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0001031067804433,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0001248628977918,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,8.019420056371018e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0001085764088202,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0005150393117219,285.9552307128906,294.1499938964844,292.04998779296875,291.723388671875,294.4654541015625,292.04998779296875,287.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985967237502,1.7393674056620512e-08,0.0010985793778672,-0.0445860065519809,0.0,0.0,0.0,-0.0134355891495943,60.0,8.866085052490234,-0.0,-8.22879400175225e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0001031067804433,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0001248628977918,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,8.019420056371018e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0001085764088202,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0005150393117219,285.9552307128906,294.1499938964844,292.04998779296875,291.723388671875,294.4654541015625,292.04998779296875,287.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985967237502,1.7393674056620512e-08,0.0010985793778672,-0.0445860065519809,0.0,0.0,0.0,-0.0134355891495943,60.0,8.866085052490234,-0.0,-8.22879400175225e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001031531210173,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001249190245289,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,8.023024565773085e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001086252086679,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0005152708035893,285.9658508300781,294.1499938964844,292.04998779296875,291.723388671875,294.41961669921875,292.04998779296875,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990904411301,1.7451398548473662e-08,0.0010990729788318,-0.0447368249297142,0.0,0.0,0.0,-0.0134642049670219,60.0,8.85801887512207,-0.0,-8.236190041088778e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001031531210173,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001249190245289,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,8.023024565773085e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001086252086679,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0005152708035893,285.9658508300781,294.1499938964844,292.04998779296875,291.723388671875,294.41961669921875,292.04998779296875,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990904411301,1.7451398548473662e-08,0.0010990729788318,-0.0447368249297142,0.0,0.0,0.0,-0.0134642049670219,60.0,8.85801887512207,-0.0,-8.236190041088778e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001032020227285,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001249782362719,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,8.026827708818018e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001086767006199,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0005155150429345,285.9764404296875,294.1499938964844,292.04998779296875,291.723388671875,294.3741455078125,292.04998779296875,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996111668646,1.7512315153567215e-08,0.001099593588151,-0.0448959842324256,0.0,0.0,0.0,-0.0134944031015038,60.0,8.850152969360352,-0.0,-8.243998905754779e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001032020227285,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001249782362719,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,8.026827708818018e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001086767006199,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0005155150429345,285.9764404296875,294.1499938964844,292.04998779296875,291.723388671875,294.3741455078125,292.04998779296875,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996111668646,1.7512315153567215e-08,0.001099593588151,-0.0448959842324256,0.0,0.0,0.0,-0.0134944031015038,60.0,8.850152969360352,-0.0,-8.243998905754779e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.0001032627187669,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001250517379958,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,8.0315483501181e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.0001087406199076,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0005158182466402,285.98699951171875,294.1499938964844,292.04998779296875,291.723388671875,294.3310546875,292.04998779296875,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002578539773,1.7587936440577323e-08,0.0011002402752637,-0.0450935550034046,0.0,0.0,0.0,-0.0135318925604224,60.0,8.843302726745605,-0.0,-8.253697814097904e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.0001032627187669,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001250517379958,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,8.0315483501181e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.0001087406199076,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0005158182466402,285.98699951171875,294.1499938964844,292.04998779296875,291.723388671875,294.3310546875,292.04998779296875,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002578539773,1.7587936440577323e-08,0.0011002402752637,-0.0450935550034046,0.0,0.0,0.0,-0.0135318925604224,60.0,8.843302726745605,-0.0,-8.253697814097904e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0001032909858622,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001250859786523,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,8.033747144509107e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0001087703858502,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0005159594584256,285.9923095703125,294.1499938964844,292.04998779296875,291.723388671875,294.30908203125,292.04998779296875,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005603009834,1.7623154491275272e-08,0.0011005426058545,-0.045185562223196,0.0,0.0,0.0,-0.0135493567213416,60.0,8.839751243591309,-0.0,-8.25821686589734e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001033215230563,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001251229550689,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,8.036122017074376e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,0.0001088025455828,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0005161120207048,285.9975891113281,294.1499938964844,292.04998779296875,291.723388671875,294.2875366210937,292.04998779296875,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661196949347868e-08,0.0011008674046024,-0.0452849529683589,0.0,0.0,0.0,-0.0135682132095098,60.0,8.836339950561523,-0.0,-8.263099715577482e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.000103383885289,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001251984795089,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,8.040972170419991e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0001088682111003,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0005164235481061,286.0081481933594,294.1499938964844,292.04998779296875,291.723388671875,294.2450256347656,292.04998779296875,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.829644203186035,-0.0,-8.273075025044818e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.000103383885289,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001251984795089,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,8.040972170419991e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0001088682111003,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0005164235481061,286.0081481933594,294.1499938964844,292.04998779296875,291.723388671875,294.2450256347656,292.04998779296875,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.829644203186035,-0.0,-8.273075025044818e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.000103445177956,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001252726942766,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,8.045739377848804e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001089327561203,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0005167296621948,286.0186462402344,294.1499938964844,292.04998779296875,291.723388671875,294.2044372558594,292.04998779296875,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815242614460658e-08,0.0011021837126463,-0.0456873923540115,0.0,0.0,0.0,-0.0136445760726928,60.0,8.823016166687012,-0.0,-8.282885488597459e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.000103445177956,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001252726942766,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,8.045739377848804e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001089327561203,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0005167296621948,286.0186462402344,294.1499938964844,292.04998779296875,291.723388671875,294.2044372558594,292.04998779296875,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815242614460658e-08,0.0011021837126463,-0.0456873923540115,0.0,0.0,0.0,-0.0136445760726928,60.0,8.823016166687012,-0.0,-8.282885488597459e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001035093882819,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0001253504597116,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.05073359515518e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001090003715944,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0005170504446141,286.0291748046875,294.1499938964844,292.04998779296875,291.723388671875,294.1630859375,292.04998779296875,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895239068366212e-08,0.0011028682347387,-0.0458963736891746,0.0,0.0,0.0,-0.0136842355132102,60.0,8.816452980041504,-0.0,-8.29316988415485e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001035093882819,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0001253504597116,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.05073359515518e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001090003715944,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0005170504446141,286.0291748046875,294.1499938964844,292.04998779296875,291.723388671875,294.1630859375,292.04998779296875,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895239068366212e-08,0.0011028682347387,-0.0458963736891746,0.0,0.0,0.0,-0.0136842355132102,60.0,8.816452980041504,-0.0,-8.29316988415485e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001035658060573,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001254187809536,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,8.055121725192294e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001090597870643,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0005173322861082,286.0396728515625,294.1499938964844,292.04998779296875,291.723388671875,294.1233825683594,292.04998779296875,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034865165129,1.7965527732144437e-08,0.0011034685885533,-0.0460799895226955,0.0,0.0,0.0,-0.0137190781533718,60.0,8.809549331665039,-0.0,-8.302211540467398e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001035658060573,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001254187809536,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,8.055121725192294e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001090597870643,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0005173322861082,286.0396728515625,294.1499938964844,292.04998779296875,291.723388671875,294.1233825683594,292.04998779296875,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034865165129,1.7965527732144437e-08,0.0011034685885533,-0.0460799895226955,0.0,0.0,0.0,-0.0137190781533718,60.0,8.809549331665039,-0.0,-8.302211540467398e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001035954192047,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001254546368727,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,8.057425293372944e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0001090909718186,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0005174801917746,286.044921875,294.1499938964844,292.04998779296875,291.723388671875,294.10333251953125,292.04998779296875,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242088734194e-08,0.0011037833755835,-0.0461763627827167,0.0,0.0,0.0,-0.0137373637408018,60.0,8.806159973144531,-0.0,-8.306959387027747e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001036221292451,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0001254869857802,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,8.059502579271793e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001091190933948,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0005176136037334,286.0501708984375,294.1499938964844,292.04998779296875,291.723388671875,294.0835876464844,292.04998779296875,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.802611351013184,-0.0,-8.311242538638909e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001036718167597,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001255471579497,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,8.063366840360686e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001091714220819,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0005178618594072,286.0606689453125,294.1499938964844,292.04998779296875,291.723388671875,294.04449462890625,292.04998779296875,287.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.79531478881836,-0.0,-8.3192141175914e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001036718167597,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001255471579497,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,8.063366840360686e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001091714220819,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0005178618594072,286.0606689453125,294.1499938964844,292.04998779296875,291.723388671875,294.04449462890625,292.04998779296875,287.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.79531478881836,-0.0,-8.3192141175914e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001037107504089,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,0.0001255943061551,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,8.06639509391971e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001092124221031,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0005180563312023,286.07110595703125,294.1499938964844,292.04998779296875,291.723388671875,294.0063781738281,292.04998779296875,287.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.787378311157227,-0.0,-8.32546191986694e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001037107504089,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,0.0001255943061551,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,8.06639509391971e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001092124221031,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0005180563312023,286.07110595703125,294.1499938964844,292.04998779296875,291.723388671875,294.0063781738281,292.04998779296875,287.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.787378311157227,-0.0,-8.32546191986694e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001037445908877,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001256352843483,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,8.06902680778876e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0001092480524675,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0005182253662496,286.0815734863281,294.1499938964844,292.04998779296875,291.723388671875,293.96856689453125,292.04998779296875,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.779131889343262,-0.0,-8.330894019081826e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001037445908877,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001256352843483,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,8.06902680778876e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0001092480524675,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0005182253662496,286.0815734863281,294.1499938964844,292.04998779296875,291.723388671875,293.96856689453125,292.04998779296875,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.779131889343262,-0.0,-8.330894019081826e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.00010375862621,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001256522809853,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,8.070118929026648e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001092628372134,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.000518295506481,286.0919494628906,294.1499938964844,292.04998779296875,291.723388671875,293.93212890625,292.04998779296875,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820573025668181e-08,0.0011055225040763,-0.0467074327170848,0.0,0.0,0.0,-0.0138381561264395,60.0,8.769579887390137,-0.0,-8.33314715009692e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.00010375862621,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001256522809853,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,8.070118929026648e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0001092628372134,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.000518295506481,286.0919494628906,294.1499938964844,292.04998779296875,291.723388671875,293.93212890625,292.04998779296875,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820573025668181e-08,0.0011055225040763,-0.0467074327170848,0.0,0.0,0.0,-0.0138381561264395,60.0,8.769579887390137,-0.0,-8.33314715009692e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.000103767546534,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001256630930583,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,8.07081232778728e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001092722304747,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0005183400353416,286.09716796875,294.1499938964844,292.04998779296875,291.723388671875,293.913818359375,292.04998779296875,287.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216837815998588e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436630368232,60.0,8.764914512634277,-0.0,-8.334579604252212e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0001037689071381,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001256647374248,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,8.070918556768447e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001092736638383,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.000518346845638,286.10235595703125,294.1499938964844,292.04998779296875,291.723388671875,293.89581298828125,292.04998779296875,287.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.759788513183594,-0.0,-8.334797030329355e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001037670081132,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001256624382222,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,8.070770854828879e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.00010927166295,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0005183373577892,286.1077575683594,294.1499938964844,292.04998779296875,291.723388671875,293.8772277832031,292.04998779296875,287.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.754232406616211,-0.0,-8.334491496952978e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.000103764803498,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001256597606698,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,8.070599142229185e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.0001092693346436,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0005183263565413,286.1127319335937,294.1499938964844,292.04998779296875,291.723388671875,293.86004638671875,292.04998779296875,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274710536003,0.0,0.0,0.0,-0.0138419708237051,60.0,8.749101638793945,-0.0,-8.334136225585098e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001037297115544,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0001256172690773,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,8.067869930528104e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001092323873308,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005181510350666,286.123046875,294.1499938964844,292.04998779296875,291.723388671875,293.82586669921875,292.04998779296875,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169664883771475e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.736189842224121,-0.0,-8.32849877951958e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001037297115544,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0001256172690773,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,8.067869930528104e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001092323873308,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005181510350666,286.123046875,294.1499938964844,292.04998779296875,291.723388671875,293.82586669921875,292.04998779296875,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169664883771475e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.736189842224121,-0.0,-8.32849877951958e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001036842222674,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001255621755262,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,8.064331632340327e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0001091844824259,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0005179238505661,286.1333312988281,294.1499938964844,292.04998779296875,291.723388671875,293.7922058105469,292.04998779296875,287.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047521838918,1.8112977784312534e-08,0.0011047340231016,-0.0464651510119438,0.0,0.0,0.0,-0.01379219815135,60.0,8.722427368164062,-0.0,-8.321194400195966e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001036842222674,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001255621755262,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,8.064331632340327e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0001091844824259,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0005179238505661,286.1333312988281,294.1499938964844,292.04998779296875,291.723388671875,293.7922058105469,292.04998779296875,287.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047521838918,1.8112977784312534e-08,0.0011047340231016,-0.0464651510119438,0.0,0.0,0.0,-0.01379219815135,60.0,8.722427368164062,-0.0,-8.321194400195966e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,0.0001036180474329,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001254820381291,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,8.059184619924054e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001091148005798,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0005175932892598,286.1435546875,294.1499938964844,292.04998779296875,291.723388671875,293.7593688964844,292.04998779296875,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040478711947,1.803051574711389e-08,0.0011040298268198,-0.0462497435510158,0.0,0.0,0.0,-0.0137513224035501,60.0,8.707176208496094,-0.0,-8.31057533901003e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
