time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,0.0001036180474329,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001254820381291,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,8.059184619924054e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001091148005798,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0005175932892598,286.1435546875,294.1499938964844,292.04998779296875,291.723388671875,293.7593688964844,292.04998779296875,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040478711947,1.803051574711389e-08,0.0011040298268198,-0.0462497435510158,0.0,0.0,0.0,-0.0137513224035501,60.0,8.707176208496094,-0.0,-8.31057533901003e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001035952591337,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001254544476978,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,8.057412196649238e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001090908044716,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0005174794932827,286.148681640625,294.1499938964844,292.04998779296875,291.723388671875,293.7427673339844,292.04998779296875,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038067750632,1.8002115353965564e-08,0.0011037887306883,-0.0461755581200122,0.0,0.0,0.0,-0.0137372529134154,60.0,8.700127601623535,-0.0,-8.30691888609181e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0001035511450027,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.000125401027617,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,8.05398085503839e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0001090443474822,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0005172591190785,286.15380859375,294.1499938964844,292.04998779296875,291.723388671875,293.72637939453125,292.04998779296875,287.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947133557072448e-08,0.0011033111950382,-0.0460319370031356,0.0,0.0,0.0,-0.0137099577113986,60.0,8.69213581085205,-0.0,-8.29984472261458e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001034426895785,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001252696820301,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,8.045545837376267e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.0001089301367755,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005167173803783,286.1640319824219,294.1499938964844,292.04998779296875,291.723388671875,293.6941223144531,292.04998779296875,287.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021766113117,1.7811988328730877e-08,0.0011021587997674,-0.0456788912415504,0.0,0.0,0.0,-0.0136429779231548,60.0,8.674566268920898,-0.0,-8.282466978926095e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001034426895785,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001252696820301,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,8.045545837376267e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.0001089301367755,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005167173803783,286.1640319824219,294.1499938964844,292.04998779296875,291.723388671875,293.6941223144531,292.04998779296875,287.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021766113117,1.7811988328730877e-08,0.0011021587997674,-0.0456788912415504,0.0,0.0,0.0,-0.0136429779231548,60.0,8.674566268920898,-0.0,-8.282466978926095e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001032916698022,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0001250867935596,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,8.033799531403929e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.00010877110617,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0005159629508852,286.1741638183594,294.1499938964844,292.04998779296875,291.723388671875,293.6628112792969,292.04998779296875,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110056810081,1.7623799308807975e-08,0.0011005504056811,-0.0451872460544109,0.0,0.0,0.0,-0.0135496882721781,60.0,8.65384292602539,-0.0,-8.258299288854688e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001032916698022,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0001250867935596,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,8.033799531403929e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.00010877110617,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0005159629508852,286.1741638183594,294.1499938964844,292.04998779296875,291.723388671875,293.6628112792969,292.04998779296875,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110056810081,1.7623799308807975e-08,0.0011005504056811,-0.0451872460544109,0.0,0.0,0.0,-0.0135496882721781,60.0,8.65384292602539,-0.0,-8.258299288854688e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001030829444061,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.000124834026792,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,8.017564687179402e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001085513067664,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.000514920335263,286.1842041015625,294.1499938964844,292.04998779296875,291.723388671875,293.6326904296875,292.04998779296875,287.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098348526284,1.7363715798524026e-08,0.0010983311804011,-0.0445077195763587,0.0,0.0,0.0,-0.0134207773953676,60.0,8.628634452819824,-0.0,-8.224955649893675e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001030829444061,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.000124834026792,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,8.017564687179402e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001085513067664,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.000514920335263,286.1842041015625,294.1499938964844,292.04998779296875,291.723388671875,293.6326904296875,292.04998779296875,287.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098348526284,1.7363715798524026e-08,0.0010983311804011,-0.0445077195763587,0.0,0.0,0.0,-0.0134207773953676,60.0,8.628634452819824,-0.0,-8.224955649893675e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.000102847967355,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001245494640897,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,7.999289664439857e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001083038659999,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0005137466359883,286.1942138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6030578613281,292.04998779296875,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095849671401,1.7070931335183562e-08,0.0010958325583487,-0.043742686510086,0.0,0.0,0.0,-0.0132756568491458,60.0,8.6013822555542,-0.0,-8.18750081066355e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.000102847967355,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001245494640897,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,7.999289664439857e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001083038659999,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0005137466359883,286.1942138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6030578613281,292.04998779296875,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095849671401,1.7070931335183562e-08,0.0010958325583487,-0.043742686510086,0.0,0.0,0.0,-0.0132756568491458,60.0,8.6013822555542,-0.0,-8.18750081066355e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001027282633003,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001244044979102,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.989978621480986e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001081778100342,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0005131486686877,286.19921875,294.1499938964844,292.04998779296875,291.723388671875,293.5883178710937,292.04998779296875,287.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575272873,1.692176887502228e-08,0.0010945583926513,-0.0433529056608676,0.0,0.0,0.0,-0.013201717287302,60.0,8.587739944458008,-0.0,-8.168451870460559e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0001025766250677,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.000124220867292,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,7.978184294188395e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001080181245924,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0005123911541886,286.2042236328125,294.1499938964844,292.04998779296875,291.723388671875,293.5736083984375,292.04998779296875,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929540731012,1.6732812468944758e-08,0.0010929373092949,-0.0428591147065162,0.0,0.0,0.0,-0.0131080159917473,60.0,8.573429107666016,-0.0,-8.144353103034518e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.0001023645600071,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.000123964055092,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,7.961690425872803e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001077948109013,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0005113318911753,286.2101745605469,294.1499938964844,292.04998779296875,291.723388671875,293.5561828613281,292.04998779296875,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906925890594,1.6468574060013452e-08,0.0010906760580837,-0.0421685315668582,0.0,0.0,0.0,-0.0129770124331116,60.0,8.554095268249512,-0.0,-8.110713167752692e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001021814314299,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0001237422839039,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,7.947447738843039e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,0.0001076019761967,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0005104171577841,286.2140808105469,294.1499938964844,292.04998779296875,291.723388671875,293.5453186035156,292.04998779296875,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088740886189,1.6240393918565132e-08,0.0010887245880439,-0.0415721386671066,0.0,0.0,0.0,-0.0128638921305537,60.0,8.537271499633789,-0.0,-8.081718760877268e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001017569520627,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001232282374985,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.91443235357292e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0001071549704647,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0005082967691123,286.223876953125,294.1499938964844,292.04998779296875,291.723388671875,293.5177307128906,292.04998779296875,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711483669633708e-08,0.0010842077899724,-0.0401895605027675,0.0,0.0,0.0,-0.012601719237864,60.0,8.497308731079102,-0.0,-8.01471102818141e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001017569520627,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001232282374985,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.91443235357292e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0001071549704647,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0005082967691123,286.223876953125,294.1499938964844,292.04998779296875,291.723388671875,293.5177307128906,292.04998779296875,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711483669633708e-08,0.0010842077899724,-0.0401895605027675,0.0,0.0,0.0,-0.012601719237864,60.0,8.497308731079102,-0.0,-8.01471102818141e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001012846769299,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001226563181262,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,7.877699681557715e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001066576442099,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0005059376708231,286.2336120605469,294.1499938964844,292.04998779296875,291.723388671875,293.49078369140625,292.04998779296875,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123024610375072e-08,0.0010791764361783,-0.038651056587696,0.0,0.0,0.0,-0.0123099964112043,60.0,8.454078674316406,-0.0,-7.940487023461176e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001012846769299,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001226563181262,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,7.877699681557715e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001066576442099,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0005059376708231,286.2336120605469,294.1499938964844,292.04998779296875,291.723388671875,293.49078369140625,292.04998779296875,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123024610375072e-08,0.0010791764361783,-0.038651056587696,0.0,0.0,0.0,-0.0123099964112043,60.0,8.454078674316406,-0.0,-7.940487023461176e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001007664322969,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001220287085743,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,7.8373916039709e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001061119037331,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.000503348885104,286.2432556152344,294.1499938964844,292.04998779296875,291.723388671875,293.4644775390625,292.04998779296875,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477285148473127e-08,0.0010736541589722,-0.0369624905288219,0.0,0.0,0.0,-0.0119898729026317,60.0,8.407651901245117,-0.0,-7.85943541359302e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0001007664322969,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001220287085743,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,7.8373916039709e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001061119037331,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.000503348885104,286.2432556152344,294.1499938964844,292.04998779296875,291.723388671875,293.4644775390625,292.04998779296875,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477285148473127e-08,0.0010736541589722,-0.0369624905288219,0.0,0.0,0.0,-0.0119898729026317,60.0,8.407651901245117,-0.0,-7.85943541359302e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.000100505327282,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001217125100083,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,7.817083678673953e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001058369452948,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0005020446260459,286.248046875,294.1499938964844,292.04998779296875,291.723388671875,293.4513244628906,292.04998779296875,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708870831876,1.4151948057872232e-08,0.0010708729969337,-0.0361116342246532,0.0,0.0,0.0,-0.0118285929784178,60.0,8.38450813293457,-0.0,-7.818756841970753e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001002249773591,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001213730065501,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,7.795278361300007e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001055417305906,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0005006442661397,286.2528686523437,294.1499938964844,292.04998779296875,291.723388671875,293.43817138671875,292.04998779296875,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.380263547900995e-08,0.0010678824037313,-0.0351979918777942,0.0,0.0,0.0,-0.0116554051637649,60.0,8.360597610473633,-0.0,-7.775198440640453e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.96340240817517e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001206573579111,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,7.749315409455448e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001049194252118,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0004976923228241,286.26239013671875,294.1499938964844,292.04998779296875,291.723388671875,293.41290283203125,292.04998779296875,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066312476439634e-08,0.0010615850333124,-0.0332718230783939,0.0,0.0,0.0,-0.0112903732806444,60.0,8.308629035949707,-0.0,-7.68377788062935e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.96340240817517e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001206573579111,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,7.749315409455448e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001049194252118,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0004976923228241,286.26239013671875,294.1499938964844,292.04998779296875,291.723388671875,293.41290283203125,292.04998779296875,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066312476439634e-08,0.0010615850333124,-0.0332718230783939,0.0,0.0,0.0,-0.0112903732806444,60.0,8.308629035949707,-0.0,-7.68377788062935e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,9.90339831332676e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,0.0001199307080241,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,7.702645962126553e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001042875592247,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.000494694977533,286.27178955078125,294.1499938964844,292.04998779296875,291.723388671875,293.38824462890625,292.04998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318682962586536e-08,0.0010551926679909,-0.0313157029449939,0.0,0.0,0.0,-0.0109197432175278,60.0,8.255098342895508,-0.0,-7.59150609042081e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,9.90339831332676e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,0.0001199307080241,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,7.702645962126553e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001042875592247,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.000494694977533,286.27178955078125,294.1499938964844,292.04998779296875,291.723388671875,293.38824462890625,292.04998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318682962586536e-08,0.0010551926679909,-0.0313157029449939,0.0,0.0,0.0,-0.0109197432175278,60.0,8.255098342895508,-0.0,-7.59150609042081e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.842692088568584e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001191955525428,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,7.655429362785071e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001036482863128,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0004916625912301,286.2811584472656,294.1499938964844,292.04998779296875,291.723388671875,293.36407470703125,292.04998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562300450407292e-08,0.0010487240506336,-0.0293363202363252,0.0,0.0,0.0,-0.0105447676032781,60.0,8.200605392456055,-0.0,-7.498720577814312e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.842692088568584e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001191955525428,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,7.655429362785071e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001036482863128,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0004916625912301,286.2811584472656,294.1499938964844,292.04998779296875,291.723388671875,293.36407470703125,292.04998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562300450407292e-08,0.0010487240506336,-0.0293363202363252,0.0,0.0,0.0,-0.0105447676032781,60.0,8.200605392456055,-0.0,-7.498720577814312e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.781964035937564e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001184601278509,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.608196756336838e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001030087878461,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0004886290989816,286.2904357910156,294.1499938964844,292.04998779296875,291.723388671875,293.3403625488281,292.04998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422533378005,-0.0273559093475341,0.0,0.0,0.0,-0.0101696625351905,60.0,8.145524978637695,-0.0,-7.406472946058784e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.781964035937564e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001184601278509,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.608196756336838e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001030087878461,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0004886290989816,286.2904357910156,294.1499938964844,292.04998779296875,291.723388671875,293.3403625488281,292.04998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422533378005,-0.0273559093475341,0.0,0.0,0.0,-0.0101696625351905,60.0,8.145524978637695,-0.0,-7.406472946058784e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.7515425295569e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.000118091731565,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,7.584536069771275e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.0001026884419843,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0004871095006819,286.2950744628906,294.1499938964844,292.04998779296875,291.723388671875,293.3285522460937,292.04998779296875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426624008630373e-08,0.0010390093084424,-0.0263637341558933,0.0,0.0,0.0,-0.0099817458540201,60.0,8.117718696594238,-0.0,-7.360477383144828e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,9.72164561972022e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001177296726382,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,7.561282836832106e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0001023736185743,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0004856160958297,286.2997131347656,294.1499938964844,292.04998779296875,291.723388671875,293.3168334960937,292.04998779296875,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054126420300236e-08,0.0010358260478824,-0.0253885816782712,0.0,0.0,0.0,-0.0097970925271511,60.0,8.090028762817383,-0.0,-7.315414052300184e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,9.682433301350102e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0001172548145405,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,7.530784205300733e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001019606934278,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0004836573498323,286.3059387207031,294.1499938964844,292.04998779296875,291.723388671875,293.3013000488281,292.04998779296875,287.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565567005154207e-09,0.0010316506959497,-0.0241094846278429,0.0,0.0,0.0,-0.00955490488559,60.0,8.05307388305664,-0.0,-7.256518586018501e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.66518564382568e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001170459363493,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,7.517368794651702e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001017790564219,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0004827957891393,286.3088073730469,294.1499938964844,292.04998779296875,291.723388671875,293.2943420410156,292.04998779296875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298221604898,9.350667795615664e-09,0.0010298128472641,-0.0235468186438083,0.0,0.0,0.0,-0.009448368102312,60.0,8.036467552185059,-0.0,-7.23068893648815e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,9.610388951841742e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.000116382347187,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.474749145330861e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001012020220514,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0004800585738848,286.3179016113281,294.1499938964844,292.04998779296875,291.723388671875,293.27203369140625,292.04998779296875,287.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667936590711633e-09,0.001023971941322,-0.0217591058462858,0.0,0.0,0.0,-0.0091098947450518,60.0,7.983788967132568,-0.0,-7.148931757683388e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,9.610388951841742e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.000116382347187,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.474749145330861e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001012020220514,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0004800585738848,286.3179016113281,294.1499938964844,292.04998779296875,291.723388671875,293.27203369140625,292.04998779296875,287.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667936590711633e-09,0.001023971941322,-0.0217591058462858,0.0,0.0,0.0,-0.0091098947450518,60.0,7.983788967132568,-0.0,-7.148931757683388e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.558839519741014e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001157580772996,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,7.434654980897903e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001006591846817,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0004774835833813,286.3268737792969,294.1499938964844,292.04998779296875,291.723388671875,293.2505187988281,292.04998779296875,287.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.02567257096598e-09,0.0010184801649302,-0.0200771633535623,0.0,0.0,0.0,-0.0087914979085326,60.0,7.933253288269043,-0.0,-7.072443963807018e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.558839519741014e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001157580772996,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,7.434654980897903e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001006591846817,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0004774835833813,286.3268737792969,294.1499938964844,292.04998779296875,291.723388671875,293.2505187988281,292.04998779296875,287.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.02567257096598e-09,0.0010184801649302,-0.0200771633535623,0.0,0.0,0.0,-0.0087914979085326,60.0,7.933253288269043,-0.0,-7.072443963807018e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
