time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.50946778175421e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0001151601827587,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,7.396254659397528e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001001392811303,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004750173829961,286.33575439453125,294.1499938964844,292.04998779296875,291.723388671875,293.2295837402344,292.04998779296875,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410546842834265e-09,0.0010132209863513,-0.0184661317616701,0.0,0.0,0.0,-0.0084865568205714,60.0,7.8845672607421875,-0.0,-6.999573542998405e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.50946778175421e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0001151601827587,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,7.396254659397528e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001001392811303,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004750173829961,286.33575439453125,294.1499938964844,292.04998779296875,291.723388671875,293.2295837402344,292.04998779296875,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410546842834265e-09,0.0010132209863513,-0.0184661317616701,0.0,0.0,0.0,-0.0084865568205714,60.0,7.8845672607421875,-0.0,-6.999573542998405e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,9.484525071457028e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0001148581286543,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.37685477361083e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.98766190605238e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0004737714480143,286.3402099609375,294.1499938964844,292.04998779296875,291.723388671875,293.2191772460937,292.04998779296875,287.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.0997856482790675e-09,0.0010105643887072,-0.0176521837711334,0.0,0.0,0.0,-0.0083325030282139,60.0,7.860215663909912,-0.0,-6.962903142948562e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.461270383326335e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001145765127148,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.358768198173493e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.963173943106084e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0004726098268292,286.3446655273437,294.1499938964844,292.04998779296875,291.723388671875,293.208740234375,292.04998779296875,287.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810052965988689e-09,0.0010080853244289,-0.0168932862579822,0.0,0.0,0.0,-0.0081888623535633,60.0,7.835964679718018,-0.0,-6.928800644345756e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.419912385055797e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0001140756648965,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,7.326600461965427e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.919621516019106e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0004705438914243,286.3534545898437,294.1499938964844,292.04998779296875,291.723388671875,293.18853759765625,292.04998779296875,287.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294768706283094e-09,0.0010036784224212,-0.0155435260385274,0.0,0.0,0.0,-0.007933409884572,60.0,7.791560173034668,-0.0,-6.868356194900116e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.419912385055797e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0001140756648965,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,7.326600461965427e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.919621516019106e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0004705438914243,286.3534545898437,294.1499938964844,292.04998779296875,291.723388671875,293.18853759765625,292.04998779296875,287.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294768706283094e-09,0.0010036784224212,-0.0155435260385274,0.0,0.0,0.0,-0.007933409884572,60.0,7.791560173034668,-0.0,-6.868356194900116e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.381724521517754e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001136132050305,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,7.296898547792807e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.879407298285514e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0004686363390646,286.3621520996094,294.1499938964844,292.04998779296875,291.723388671875,293.1689758300781,292.04998779296875,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189866258828715e-09,0.0009996107546612,-0.0142971659079194,0.0,0.0,0.0,-0.007697548251599,60.0,7.750311851501465,-0.0,-6.812780384279904e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.381724521517754e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001136132050305,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,7.296898547792807e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.879407298285514e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0004686363390646,286.3621520996094,294.1499938964844,292.04998779296875,291.723388671875,293.1689758300781,292.04998779296875,287.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189866258828715e-09,0.0009996107546612,-0.0142971659079194,0.0,0.0,0.0,-0.007697548251599,60.0,7.750311851501465,-0.0,-6.812780384279904e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,9.34650088311173e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0001131866447394,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.269502384588122e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.842315193964168e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0004668768378905,286.3708190917969,294.1499938964844,292.04998779296875,291.723388671875,293.1498107910156,292.04998779296875,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.3801381127982495e-09,0.0009958585724234,-0.0131474984809756,0.0,0.0,0.0,-0.0074799940921366,60.0,7.711372852325439,-0.0,-6.761719362202713e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,9.34650088311173e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0001131866447394,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.269502384588122e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.842315193964168e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0004668768378905,286.3708190917969,294.1499938964844,292.04998779296875,291.723388671875,293.1498107910156,292.04998779296875,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.3801381127982495e-09,0.0009958585724234,-0.0131474984809756,0.0,0.0,0.0,-0.0074799940921366,60.0,7.711372852325439,-0.0,-6.761719362202713e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.315011266153306e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001128053118009,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,7.24501078366302e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.809155744733288e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004653039213735,286.37939453125,294.1499938964844,292.04998779296875,291.723388671875,293.1310729980469,292.04998779296875,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987821267121717e-09,0.0009925035992637,-0.0121196880936622,0.0,0.0,0.0,-0.0072855046018958,60.0,7.674863338470459,-0.0,-6.71623396897303e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.315011266153306e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001128053118009,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,7.24501078366302e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.809155744733288e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004653039213735,286.37939453125,294.1499938964844,292.04998779296875,291.723388671875,293.1310729980469,292.04998779296875,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987821267121717e-09,0.0009925035992637,-0.0121196880936622,0.0,0.0,0.0,-0.0072855046018958,60.0,7.674863338470459,-0.0,-6.71623396897303e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.29867965169251e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.000112607529445,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,7.232308416860178e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,9.791957563720644e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.000464488111902,286.3836975097656,294.1499938964844,292.04998779296875,291.723388671875,293.1217041015625,292.04998779296875,287.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.7843449202389365e-09,0.0009907622588798,-0.0115865971893072,0.0,0.0,0.0,-0.0071846251375973,60.0,7.656480312347412,-0.0,-6.692703635735597e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.284914995077996e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001124408445321,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,7.221602572826669e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,9.777463128557427e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0004638005339074,286.38800048828125,294.1499938964844,292.04998779296875,291.723388671875,293.1123352050781,292.04998779296875,287.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612856763230866e-09,0.0009892970556393,-0.0111373020336031,0.0,0.0,0.0,-0.0070996172726154,60.0,7.638444423675537,-0.0,-6.672904362403642e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.26622815313749e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0001122145404224,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,7.207068119896576e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,9.757784573594108e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0004628670867532,286.39453125,294.1499938964844,292.04998779296875,291.723388671875,293.0982971191406,292.04998779296875,287.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380035445450403e-09,0.0009873047238215,-0.0105273090302944,0.0,0.0,0.0,-0.0069841900840401,60.0,7.613265037536621,-0.0,-6.646070715987662e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.261762170353904e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001121604582294,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,7.203594577731565e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.7530813945923e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0004626440058927,286.39654541015625,294.1499938964844,292.04998779296875,291.723388671875,293.09405517578125,292.04998779296875,287.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324393731991449e-09,0.0009868284687399,-0.0103815263137221,0.0,0.0,0.0,-0.00695660430938,60.0,7.606662750244141,-0.0,-6.63966588376752e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.242976375389844e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0001119329535868,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,7.188983727246523e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.733299521030858e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0004617056110873,286.405029296875,294.1499938964844,292.04998779296875,291.723388671875,293.076416015625,292.04998779296875,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848314803093,4.0903436193673315e-09,0.0009848274057731,-0.0097682978957891,0.0,0.0,0.0,-0.0068405768834054,60.0,7.579209804534912,-0.0,-6.612758340907021e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.242976375389844e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0001119329535868,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,7.188983727246523e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.733299521030858e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0004617056110873,286.405029296875,294.1499938964844,292.04998779296875,291.723388671875,293.076416015625,292.04998779296875,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848314803093,4.0903436193673315e-09,0.0009848274057731,-0.0097682978957891,0.0,0.0,0.0,-0.0068405768834054,60.0,7.579209804534912,-0.0,-6.612758340907021e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.223431698046625e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001116962739615,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,7.17378206900321e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.712718019727618e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0004607293230947,286.4135131835937,294.1499938964844,292.04998779296875,291.723388671875,293.05865478515625,292.04998779296875,287.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846841956089975e-09,0.0009827448520809,-0.0091302944347262,0.0,0.0,0.0,-0.0067198607139289,60.0,7.550999164581299,-0.0,-6.584821932165141e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.223431698046625e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001116962739615,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,7.17378206900321e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.712718019727618e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0004607293230947,286.4135131835937,294.1499938964844,292.04998779296875,291.723388671875,293.05865478515625,292.04998779296875,287.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846841956089975e-09,0.0009827448520809,-0.0091302944347262,0.0,0.0,0.0,-0.0067198607139289,60.0,7.550999164581299,-0.0,-6.584821932165141e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.212848817696796e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,0.0001115681152441,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.165551505750045e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.701574163045734e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004602007102221,286.42193603515625,294.1499938964844,292.04998779296875,291.723388671875,293.04168701171875,292.04998779296875,287.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816212113946,3.714995644443775e-09,0.0009816174861043,-0.0087848361581563,0.0,0.0,0.0,-0.0066544986329972,60.0,7.529582977294922,-0.0,-6.569720056859296e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.212848817696796e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,0.0001115681152441,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,7.165551505750045e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.701574163045734e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004602007102221,286.42193603515625,294.1499938964844,292.04998779296875,291.723388671875,293.04168701171875,292.04998779296875,287.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816212113946,3.714995644443775e-09,0.0009816174861043,-0.0087848361581563,0.0,0.0,0.0,-0.0066544986329972,60.0,7.529582977294922,-0.0,-6.569720056859296e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.20543316169642e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0001114783080993,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,7.15978312655352e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.69376415014267e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004598302475642,286.4261474609375,294.1499938964844,292.04998779296875,291.723388671875,293.0331115722656,292.04998779296875,287.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6225988875315807e-09,0.0009808271424844,-0.0085427416488528,0.0,0.0,0.0,-0.0066086924634873,60.0,7.517916679382324,-0.0,-6.559147180951187e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,9.201415377901868e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001114296537707,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,7.156658102758229e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.689533908385783e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0004596295766532,286.43035888671875,294.1499938964844,292.04998779296875,291.723388671875,293.0246276855469,292.04998779296875,287.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.572548257224639e-09,0.0009804003639146,-0.0084115983918309,0.0,0.0,0.0,-0.0065838866867125,60.0,7.507555961608887,-0.0,-6.553423048671905e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.196429164148868e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001113692705985,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,7.152780017349869e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.684282849775629e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0004593805060721,286.438720703125,294.1499938964844,292.04998779296875,291.723388671875,293.008056640625,292.0501403808594,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.51042173107885e-09,0.0009798674145713,-0.0082488153129816,0.0,0.0,0.0,-0.0065530790016055,60.0,7.49027681350708,-0.0,-6.546321884570716e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.196429164148868e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001113692705985,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,7.152780017349869e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.684282849775629e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0004593805060721,286.438720703125,294.1499938964844,292.04998779296875,291.723388671875,293.008056640625,292.0501403808594,287.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.51042173107885e-09,0.0009798674145713,-0.0082488153129816,0.0,0.0,0.0,-0.0065530790016055,60.0,7.49027681350708,-0.0,-6.546321884570716e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.194914309773594e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001113509279093,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,7.151602039812133e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.682687959866598e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.000459304836113,286.44708251953125,294.1499938964844,292.04998779296875,291.723388671875,292.9919738769531,292.0505065917969,287.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797097882255,3.4915497160170604e-09,0.0009797062957659,-0.0081993667408823,0.0,0.0,0.0,-0.006543724797666,60.0,7.477319240570068,-0.0,-6.54416609791042e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.194914309773594e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001113509279093,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,7.151602039812133e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.682687959866598e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.000459304836113,286.44708251953125,294.1499938964844,292.04998779296875,291.723388671875,292.9919738769531,292.0505065917969,287.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797097882255,3.4915497160170604e-09,0.0009797062957659,-0.0081993667408823,0.0,0.0,0.0,-0.006543724797666,60.0,7.477319240570068,-0.0,-6.54416609791042e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.194474841933696e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0001113456019083,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,7.151260069804266e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.682225208962336e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0004592828918248,286.4554138183594,294.1499938964844,292.0510559082031,291.7244567871094,292.9757995605469,292.0506286621094,287.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486071209479746e-09,0.0009796592639759,-0.0081850122660398,0.0,0.0,0.0,-0.0065410076640546,60.0,7.463462352752685,-0.0,-6.543540109760215e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.194474841933696e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0001113456019083,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,7.151260069804266e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.682225208962336e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0004592828918248,286.4554138183594,294.1499938964844,292.0510559082031,291.7244567871094,292.9757995605469,292.0506286621094,287.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486071209479746e-09,0.0009796592639759,-0.0081850122660398,0.0,0.0,0.0,-0.0065410076640546,60.0,7.463462352752685,-0.0,-6.543540109760215e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.197740291710944e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.000111385139462,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,7.153799379011616e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.685663098935038e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0004594459605868,286.4637451171875,294.1499938964844,292.05419921875,291.7275695800781,292.9599609375,292.0509338378906,287.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.526744674076099e-09,0.0009800068801268,-0.0082915853708982,0.0,0.0,0.0,-0.0065611703321337,60.0,7.455315113067627,-0.0,-6.548187769794822e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.197740291710944e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.000111385139462,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,7.153799379011616e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.685663098935038e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,0.0004594459605868,286.4637451171875,294.1499938964844,292.05419921875,291.7275695800781,292.9599609375,292.0509338378906,287.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.526744674076099e-09,0.0009800068801268,-0.0082915853708982,0.0,0.0,0.0,-0.0065611703321337,60.0,7.455315113067627,-0.0,-6.548187769794822e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,9.200587373925372e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0001114196202252,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,7.156014180509374e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.688661521067844e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0004595881910063,286.4678955078125,294.1499938964844,292.0565185546875,291.7298278808594,292.9523010253906,292.0514221191406,287.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803146822378,3.562216743802082e-09,0.0009803110733628,-0.0083845285698771,0.0,0.0,0.0,-0.0065787597559392,60.0,7.454262256622314,-0.0,-6.552242126645069e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.203301306115463e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001114524930017,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,7.158124935813248e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.691519517218694e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0004597237857524,286.4720458984375,294.1499938964844,292.0592956542969,291.73260498046875,292.944580078125,292.0518798828125,287.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806045563891,3.5960325828199302e-09,0.0009806009475141,-0.0084731318056583,0.0,0.0,0.0,-0.0065955272875726,60.0,7.452900409698486,-0.0,-6.556108900213077e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,9.209412382915616e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0001115264894906,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.162877591326833e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.697954374132678e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0004600290267262,286.47900390625,294.1499938964844,292.06500244140625,291.7382507324219,292.931884765625,292.0531616210937,287.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812542703002,3.672158355172428e-09,0.0009812505450099,-0.0086725959554314,0.0,0.0,0.0,-0.0066332593560218,60.0,7.4541168212890625,-0.0,-6.564817311982551e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.21058453968726e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001115406921599,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,7.163789996411651e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,9.699189831735566e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,0.0004600876127369,286.4803466796875,294.1499938964844,292.06622314453125,291.7394714355469,292.9294738769531,292.05340576171875,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813788346946,3.686769778354914e-09,0.0009813751094043,-0.0087108807638287,0.0,0.0,0.0,-0.0066405008547008,60.0,7.454349040985107,-0.0,-6.566489219039795e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.220483480021358e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001116605635615,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,7.171488687163219e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,9.709613368613644e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0004605820577125,286.4886169433594,294.1499938964844,292.0749206542969,291.74810791015625,292.9150695800781,292.0565795898437,287.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824336739256,3.810088244904364e-09,0.00098242983222,-0.0090339947491884,0.0,0.0,0.0,-0.0067016365937888,60.0,7.462702751159668,-0.0,-6.580610545370291e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.220483480021358e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001116605635615,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,7.171488687163219e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,9.709613368613644e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0004605820577125,286.4886169433594,294.1499938964844,292.0749206542969,291.74810791015625,292.9150695800781,292.0565795898437,287.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824336739256,3.810088244904364e-09,0.00098242983222,-0.0090339947491884,0.0,0.0,0.0,-0.0067016365937888,60.0,7.462702751159668,-0.0,-6.580610545370291e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,9.231274452758952e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001117912470363,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,7.17988150427118e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.720976959215476e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0004611210897564,286.49688720703125,294.1499938964844,292.0852355957031,291.7583312988281,292.9010009765625,292.0607604980469,287.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835828095674,3.944529591848322e-09,0.0009835789678618,-0.0093862507492303,0.0,0.0,0.0,-0.0067682820372283,60.0,7.473587512969971,-0.0,-6.596022217308929e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
