time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,9.231274452758952e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001117912470363,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,7.17988150427118e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.720976959215476e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0004611210897564,286.49688720703125,294.1499938964844,292.0852355957031,291.7583312988281,292.9010009765625,292.0607604980469,287.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835828095674,3.944529591848322e-09,0.0009835789678618,-0.0093862507492303,0.0,0.0,0.0,-0.0067682820372283,60.0,7.473587512969971,-0.0,-6.596022217308929e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,9.243511885870248e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001119394437409,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,7.189399912022054e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.733863407745956e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0004617323866114,286.5051574707031,294.1499938964844,292.0971069335937,291.7701110839844,292.88720703125,292.06573486328125,287.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848865447565,4.096988082125108e-09,0.0009848824702203,-0.0097857089713215,0.0,0.0,0.0,-0.0068438616581261,60.0,7.487651348114014,-0.0,-6.61352146380523e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,9.243511885870248e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001119394437409,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,7.189399912022054e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.733863407745956e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0004617323866114,286.5051574707031,294.1499938964844,292.0971069335937,291.7701110839844,292.88720703125,292.06573486328125,287.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848865447565,4.096988082125108e-09,0.0009848824702203,-0.0097857089713215,0.0,0.0,0.0,-0.0068438616581261,60.0,7.487651348114014,-0.0,-6.61352146380523e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,9.250549919670448e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.0001120246670325,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,7.194873614935204e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.741274698171765e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0004620839317794,286.50927734375,294.1499938964844,292.10357666015625,291.7765197753906,292.880615234375,292.069091796875,287.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856375399976,4.184669499807114e-09,0.0009856333490461,-0.0100154411047697,0.0,0.0,0.0,-0.0068873353302478,60.0,7.497299671173096,-0.0,-6.62359624925557e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,9.257508645532651e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001121089444495,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,7.200286199804395e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,9.74860304268077e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0004624315770342,286.5133972167969,294.1499938964844,292.1103820800781,291.78326416015625,292.8739929199219,292.07232666015625,287.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863796876743,4.271371256692191e-09,0.0009863754967227,-0.010242604650557,0.0,0.0,0.0,-0.0069303200580179,60.0,7.506704807281494,-0.0,-6.63356587438102e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,9.272479655919597e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001122902394854,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,7.211930642370135e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,9.76436786004342e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0004631793999578,286.5216369628906,294.1499938964844,292.125,291.7977600097656,292.86114501953125,292.08026123046875,287.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.4578860602939585e-09,0.0009879689896479,-0.0107312817126512,0.0,0.0,0.0,-0.0070227771066129,60.0,7.528686046600342,-0.0,-6.655037765312954e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,9.272479655919597e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001122902394854,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,7.211930642370135e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,9.76436786004342e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0004631793999578,286.5216369628906,294.1499938964844,292.125,291.7977600097656,292.86114501953125,292.08026123046875,287.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.4578860602939585e-09,0.0009879689896479,-0.0107312817126512,0.0,0.0,0.0,-0.0070227771066129,60.0,7.528686046600342,-0.0,-6.655037765312954e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,9.288649744121358e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001124860646086,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,7.22450713510625e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,9.781395783647896e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0004639871476683,286.52984619140625,294.1499938964844,292.1408386230469,291.8134460449219,292.8490905761719,292.0907287597656,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896964766085,4.65934490989639e-09,0.0009896918199956,-0.0112591031938791,0.0,0.0,0.0,-0.0071226493455469,60.0,7.555424690246582,-0.0,-6.678268960058631e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,9.288649744121358e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001124860646086,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,7.22450713510625e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,9.781395783647896e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0004639871476683,286.52984619140625,294.1499938964844,292.1408386230469,291.8134460449219,292.8490905761719,292.0907287597656,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896964766085,4.65934490989639e-09,0.0009896918199956,-0.0112591031938791,0.0,0.0,0.0,-0.0071226493455469,60.0,7.555424690246582,-0.0,-6.678268960058631e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.304905688622966e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001126829156419,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.237150566652417e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.798513929126784e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,0.0004647991154342,286.5380859375,294.1499938964844,292.15777587890625,291.83026123046875,292.8371276855469,292.10137939453125,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914280381053,4.861862912264314e-09,0.0009914231486618,-0.0117896916344761,0.0,0.0,0.0,-0.0072230445221066,60.0,7.582582950592041,-0.0,-6.701663579633532e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.304905688622966e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001126829156419,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.237150566652417e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.798513929126784e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,0.0004647991154342,286.5380859375,294.1499938964844,292.15777587890625,291.83026123046875,292.8371276855469,292.10137939453125,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914280381053,4.861862912264314e-09,0.0009914231486618,-0.0117896916344761,0.0,0.0,0.0,-0.0072230445221066,60.0,7.582582950592041,-0.0,-6.701663579633532e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.32244147406891e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0001128952790168,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.250789349200204e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,9.81697958195582e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0004656750825233,286.5462951660156,294.1499938964844,292.1757202148437,291.8480529785156,292.8258056640625,292.1149597167969,287.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932969696819,5.080336595852941e-09,0.0009932919638231,-0.0123620703816413,0.0,0.0,0.0,-0.0073313545435667,60.0,7.613996505737305,-0.0,-6.726946821800085e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.32244147406891e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0001128952790168,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.250789349200204e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,9.81697958195582e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0004656750825233,286.5462951660156,294.1499938964844,292.1757202148437,291.8480529785156,292.8258056640625,292.1149597167969,287.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932969696819,5.080336595852941e-09,0.0009932919638231,-0.0123620703816413,0.0,0.0,0.0,-0.0073313545435667,60.0,7.613996505737305,-0.0,-6.726946821800085e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.331032197223976e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0001129993106587,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,7.257470861077309e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.826026507653296e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0004661042185034,286.5504150390625,294.1499938964844,292.1850280761719,291.8572998046875,292.8203430175781,292.1219482421875,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942130418494,5.187366536318905e-09,0.0009942079195752,-0.0126424729824066,0.0,0.0,0.0,-0.0073844171129167,60.0,7.630453109741211,-0.0,-6.739350766338248e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,9.339973621536046e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0001131075914599,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,7.264425221364945e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.83544159680605e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0004665508458856,286.55450439453125,294.1499938964844,292.1945495605469,291.8667297363281,292.81524658203125,292.1300354003906,287.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951650863513,5.298761429628485e-09,0.0009951598476618,-0.0129343094304203,0.0,0.0,0.0,-0.007439637556672,60.0,7.648254871368408,-0.0,-6.752271985988045e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,9.356313239550218e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,0.0001133054684032,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,7.27713413652964e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,9.852648508967832e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0004673670628108,286.56207275390625,294.1499938964844,292.21258544921875,291.8846130371094,292.8057861328125,292.1445007324219,287.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969058446586,5.502332367512963e-09,0.0009969003731384,-0.0134676238521933,0.0,0.0,0.0,-0.0075405556708574,60.0,7.680684566497803,-0.0,-6.775918137691407e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.357736416859552e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0001133227051468,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,7.278240809682757e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,9.854147356236354e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0004674381634686,286.5627136230469,294.1499938964844,292.2142028808594,291.8861999511719,292.8049621582031,292.1457824707031,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970574174076,5.520068846465165e-09,0.0009970518294721,-0.0135140884667634,0.0,0.0,0.0,-0.0075493473559618,60.0,7.683504581451416,-0.0,-6.777980132710584e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,9.376827802043408e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0001135538987,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,7.293089583981782e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.874250827124342e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0004683917795773,286.5709228515625,294.1499938964844,292.2345275878906,291.9063720703125,292.79547119140625,292.1640930175781,287.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990914259105,5.757915033655081e-09,0.0009990857215598,-0.0141371805220842,0.0,0.0,0.0,-0.0076672579161822,60.0,7.722149848937988,-0.0,-6.805663588238532e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,9.376827802043408e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0001135538987,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,7.293089583981782e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.874250827124342e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0004683917795773,286.5709228515625,294.1499938964844,292.2345275878906,291.9063720703125,292.79547119140625,292.1640930175781,287.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990914259105,5.757915033655081e-09,0.0009990857215598,-0.0141371805220842,0.0,0.0,0.0,-0.0076672579161822,60.0,7.722149848937988,-0.0,-6.805663588238532e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.395329834660517e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0001137779618147,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,7.307479972951114e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.893734386423604e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0004693160008173,286.5791015625,294.1499938964844,292.25543212890625,291.9270935058594,292.7861633300781,292.1822204589844,287.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988426199365904e-09,0.0010010562837123,-0.0147410426288843,0.0,0.0,0.0,-0.0077815297991037,60.0,7.760825634002685,-0.0,-6.83254768318875e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.395329834660517e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0001137779618147,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,7.307479972951114e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.893734386423604e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0004693160008173,286.5791015625,294.1499938964844,292.25543212890625,291.9270935058594,292.7861633300781,292.1822204589844,287.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988426199365904e-09,0.0010010562837123,-0.0147410426288843,0.0,0.0,0.0,-0.0077815297991037,60.0,7.760825634002685,-0.0,-6.83254768318875e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.416223474545404e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0001140309832408,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.323730824282393e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.915736882248892e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004703596932813,286.5873107910156,294.1499938964844,292.2768249511719,291.94830322265625,292.7771911621094,292.2017822265625,287.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032907593995,6.2487366392360855e-09,0.0010032844729721,-0.0154229439795017,0.0,0.0,0.0,-0.0079105887562036,60.0,7.802073955535889,-0.0,-6.86296957042032e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.416223474545404e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0001140309832408,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.323730824282393e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.915736882248892e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004703596932813,286.5873107910156,294.1499938964844,292.2768249511719,291.94830322265625,292.7771911621094,292.2017822265625,287.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032907593995,6.2487366392360855e-09,0.0010032844729721,-0.0154229439795017,0.0,0.0,0.0,-0.0079105887562036,60.0,7.802073955535889,-0.0,-6.86296957042032e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.425818279851228e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0001141471802839,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.331193774007261e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,9.92584100458771e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,0.0004708390042651,286.5914001464844,294.1499938964844,292.28765869140625,291.95904541015625,292.7729797363281,292.21197509765625,287.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682819018140435e-09,0.0010043062502518,-0.0157360974699258,0.0,0.0,0.0,-0.007969849742949,60.0,7.823172092437744,-0.0,-6.876963709601115e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.435763786314055e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0001142676192102,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,7.338928844546899e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.936314017977566e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.0004713357775472,286.5954895019531,294.1499938964844,292.298583984375,291.9698791503906,292.7690124511719,292.2227783203125,287.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492187676343519e-09,0.0010053639998659,-0.0160606689751148,0.0,0.0,0.0,-0.0080312667414546,60.0,7.844926834106445,-0.0,-6.891482939863637e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,9.455205145059152e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001145030546467,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,7.354049739660695e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.956786379916592e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004723069141618,286.6036682128906,294.1499938964844,292.3205871582031,291.99169921875,292.7613830566406,292.2447204589844,287.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.734401036823101e-09,0.0010074358433485,-0.0166951287537813,0.0,0.0,0.0,-0.0081513449549674,60.0,7.888880729675293,-0.0,-6.919910333635927e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,9.455205145059152e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001145030546467,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,7.354049739660695e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.956786379916592e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004723069141618,286.6036682128906,294.1499938964844,292.3205871582031,291.99169921875,292.7613830566406,292.2447204589844,287.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.734401036823101e-09,0.0010074358433485,-0.0166951287537813,0.0,0.0,0.0,-0.0081513449549674,60.0,7.888880729675293,-0.0,-6.919910333635927e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.47333828662522e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001147226430475,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.368153455900028e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.975881403079256e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0004732127126771,286.6118469238281,294.1499938964844,292.3427734375,292.0137023925781,292.75445556640625,292.26739501953125,287.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093745077028,6.960316323301185e-09,0.0010093675227835,-0.0172868799418211,0.0,0.0,0.0,-0.0082633411511778,60.0,7.932943344116211,-0.0,-6.94647681598326e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.47333828662522e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001147226430475,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.368153455900028e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.975881403079256e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0004732127126771,286.6118469238281,294.1499938964844,292.3427734375,292.0137023925781,292.75445556640625,292.26739501953125,287.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093745077028,6.960316323301185e-09,0.0010093675227835,-0.0172868799418211,0.0,0.0,0.0,-0.0082633411511778,60.0,7.932943344116211,-0.0,-6.94647681598326e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,9.491173113929108e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0001149386298493,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,7.382025069091469e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.994662832468748e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0004741036100313,286.6199951171875,294.1499938964844,292.364990234375,292.0357360839844,292.7476806640625,292.2900390625,287.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112768504768,7.182525685323071e-09,0.0010112696327269,-0.0178689043968915,0.0,0.0,0.0,-0.0083735100924968,60.0,7.9768500328063965,-0.0,-6.972657473625078e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,9.491173113929108e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0001149386298493,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,7.382025069091469e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.994662832468748e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0004741036100313,286.6199951171875,294.1499938964844,292.364990234375,292.0357360839844,292.7476806640625,292.2900390625,287.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112768504768,7.182525685323071e-09,0.0010112696327269,-0.0178689043968915,0.0,0.0,0.0,-0.0083735100924968,60.0,7.9768500328063965,-0.0,-6.972657473625078e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,9.505582420388237e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001151131291408,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.393232226604596e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001000983611447,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0004748233768623,286.6281433105469,294.1499938964844,292.3871765136719,292.0577392578125,292.74200439453125,292.31329345703125,287.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128102730959,7.362042975245231e-09,0.0010128029389306,-0.0183390956372022,0.0,0.0,0.0,-0.0084624951705336,60.0,8.019174575805664,-0.0,-6.993844436919971e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,9.505582420388237e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001151131291408,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.393232226604596e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001000983611447,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0004748233768623,286.6281433105469,294.1499938964844,292.3871765136719,292.0577392578125,292.74200439453125,292.31329345703125,287.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128102730959,7.362042975245231e-09,0.0010128029389306,-0.0183390956372022,0.0,0.0,0.0,-0.0084624951705336,60.0,8.019174575805664,-0.0,-6.993844436919971e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,9.514640260022134e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0001152228214778,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,7.40027753636241e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,0.000100193748949,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0004752758541144,286.6322021484375,294.1499938964844,292.3982238769531,292.06866455078125,292.73895263671875,292.3248291015625,287.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137801291421,7.474902474768896e-09,0.0010137726785615,-0.0186346862465143,0.0,0.0,0.0,-0.008518467657268,60.0,8.041328430175781,-0.0,-7.007179902984717e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.52095360844396e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,0.0001152992699644,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,7.40518735256046e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001002602293738,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0004755911941174,286.63629150390625,294.1499938964844,292.4092102050781,292.0795593261719,292.73614501953125,292.33648681640625,287.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144491679966,7.553551562011762e-09,0.0010144416010007,-0.0188406817615032,0.0,0.0,0.0,-0.0085574397817254,60.0,8.062167167663574,-0.0,-7.016481617938555e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.534059790894388e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001154579877038,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,7.415380969177932e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,0.0001003982397378,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0004762458556797,286.6444091796875,294.1499938964844,292.4309387207031,292.10113525390625,292.730712890625,292.3596496582031,287.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158461518585,7.716834282689433e-09,0.001015838352032,-0.0192683283239603,0.0,0.0,0.0,-0.0086383884772658,60.0,8.104172706604004,-0.0,-7.03581122252217e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.534059790894388e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001154579877038,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,7.415380969177932e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,0.0001003982397378,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0004762458556797,286.6444091796875,294.1499938964844,292.4309387207031,292.10113525390625,292.730712890625,292.3596496582031,287.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158461518585,7.716834282689433e-09,0.001015838352032,-0.0192683283239603,0.0,0.0,0.0,-0.0086383884772658,60.0,8.104172706604004,-0.0,-7.03581122252217e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.54398128669709e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,0.0001155781355919,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.423097849823534e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,0.0001005027224891,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0004767414939124,286.65252685546875,294.1499938964844,292.45233154296875,292.1223449707031,292.7257995605469,292.3827209472656,287.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840446514251198e-09,0.0010168936569243,-0.0195920690894126,0.0,0.0,0.0,-0.0086996601894497,60.0,8.143792152404785,-0.0,-7.050461903190809e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.54398128669709e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,0.0001155781355919,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.423097849823534e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,0.0001005027224891,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0004767414939124,286.65252685546875,294.1499938964844,292.45233154296875,292.1223449707031,292.7257995605469,292.3827209472656,287.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840446514251198e-09,0.0010168936569243,-0.0195920690894126,0.0,0.0,0.0,-0.0086996601894497,60.0,8.143792152404785,-0.0,-7.050461903190809e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
