time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.55243522184901e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,0.0001156805155915,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,7.429673132719472e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0001005917438305,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0004771637904923,286.66064453125,294.1499938964844,292.4732360839844,292.14306640625,292.7214050292969,292.4053649902344,287.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178029770031,7.945774704865016e-09,0.0010177950607612,-0.019867917522788,0.0,0.0,0.0,-0.0087518794462084,60.0,8.181556701660156,-0.0,-7.062958218284622e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.55243522184901e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,0.0001156805155915,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,7.429673132719472e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0001005917438305,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0004771637904923,286.66064453125,294.1499938964844,292.4732360839844,292.14306640625,292.7214050292969,292.4053649902344,287.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178029770031,7.945774704865016e-09,0.0010177950607612,-0.019867917522788,0.0,0.0,0.0,-0.0087518794462084,60.0,8.181556701660156,-0.0,-7.062958218284622e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.557978046359494e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001157476363005,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,7.433984137605876e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0001006501115625,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0004774406552314,286.6687316894531,294.1499938964844,292.4935607910156,292.1632385253906,292.7176208496094,292.4273376464844,287.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183930862694,8.014826136104602e-09,0.0010183850536122,-0.0200487617403268,0.0,0.0,0.0,-0.0087861092761158,60.0,8.2162504196167,-0.0,-7.071156460369822e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.557978046359494e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001157476363005,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,7.433984137605876e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0001006501115625,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0004774406552314,286.6687316894531,294.1499938964844,292.4935607910156,292.1632385253906,292.7176208496094,292.4273376464844,287.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183930862694,8.014826136104602e-09,0.0010183850536122,-0.0200487617403268,0.0,0.0,0.0,-0.0087861092761158,60.0,8.2162504196167,-0.0,-7.071156460369822e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,9.560765465721488e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001157813967438,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,7.436152372974902e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,0.0001006794627755,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.0004775798879563,286.6727600097656,294.1499938964844,292.50347900390625,292.1730651855469,292.7157287597656,292.4383239746094,287.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186902945861,8.049554800493297e-09,0.0010186821455135,-0.0201397109776735,0.0,0.0,0.0,-0.0088033266365528,60.0,8.23360538482666,-0.0,-7.075281160950908e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,9.561991464579478e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001157962396973,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,7.43710552342236e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0001006923776003,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,0.0004776411224156,286.6767883300781,294.1499938964844,292.5132141113281,292.1827087402344,292.7140808105469,292.44891357421875,287.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188200976699,8.064825252063201e-09,0.0010188119485974,-0.0201797038316726,0.0,0.0,0.0,-0.0088108927011489,60.0,8.249225616455078,-0.0,-7.077095176555305e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,9.563861385686324e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,0.0001158188824774,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.438559987349436e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001007120663416,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0004777345457114,286.684814453125,294.1499938964844,292.53204345703125,292.2013854980469,292.7110290527344,292.4697265625,287.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190221946686,8.088122172011936e-09,0.0010190140455961,-0.0202407129108905,0.0,0.0,0.0,-0.0088224560022354,60.0,8.279006958007812,-0.0,-7.079863451053825e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,9.563861385686324e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,0.0001158188824774,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.438559987349436e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001007120663416,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0004777345457114,286.684814453125,294.1499938964844,292.53204345703125,292.2013854980469,292.7110290527344,292.4697265625,287.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190221946686,8.088122172011936e-09,0.0010190140455961,-0.0202407129108905,0.0,0.0,0.0,-0.0088224560022354,60.0,8.279006958007812,-0.0,-7.079863451053825e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,9.563043568050487e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001158089871751,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,7.437924068653956e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001007034588837,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0004776937130372,286.6928405761719,294.1499938964844,292.54998779296875,292.2191772460937,292.7082214355469,292.48992919921875,287.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189336026087,8.077935653716395e-09,0.0010189254535362,-0.0202140361070632,0.0,0.0,0.0,-0.0088173989206552,60.0,8.30651569366455,-0.0,-7.07865268623209e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,9.563043568050487e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001158089871751,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,7.437924068653956e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001007034588837,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0004776937130372,286.6928405761719,294.1499938964844,292.54998779296875,292.2191772460937,292.7082214355469,292.48992919921875,287.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189336026087,8.077935653716395e-09,0.0010189254535362,-0.0202140361070632,0.0,0.0,0.0,-0.0088173989206552,60.0,8.30651569366455,-0.0,-7.07865268623209e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,9.561570914229378e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.000115791146527,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,7.436778105329722e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0001006879465421,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.00047762010945,286.7008361816406,294.1499938964844,292.5673522949219,292.2356262207031,292.705810546875,292.50933837890625,287.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187762090936,8.059577005781193e-09,0.0010187681764364,-0.0201659575104713,0.0,0.0,0.0,-0.0088082961738109,60.0,8.330467224121094,-0.0,-7.076472030576042e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,9.561570914229378e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.000115791146527,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,7.436778105329722e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0001006879465421,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.00047762010945,286.7008361816406,294.1499938964844,292.5673522949219,292.2356262207031,292.705810546875,292.50933837890625,287.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187762090936,8.059577005781193e-09,0.0010187681764364,-0.0201659575104713,0.0,0.0,0.0,-0.0088082961738109,60.0,8.330467224121094,-0.0,-7.076472030576042e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,9.56087387748994e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0001157827136921,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,7.436236774083227e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001006806123768,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.0004775853303726,286.7087707519531,294.1499938964844,292.58447265625,292.2503967285156,292.7040405273437,292.5280456542969,287.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187018197029,8.050895949907044e-09,0.0010186937870457,-0.0201432220637798,0.0,0.0,0.0,-0.008803991600871,60.0,8.35030746459961,-0.0,-7.075440322523718e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,9.56087387748994e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0001157827136921,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,7.436236774083227e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001006806123768,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.0004775853303726,286.7087707519531,294.1499938964844,292.58447265625,292.2503967285156,292.7040405273437,292.5280456542969,287.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187018197029,8.050895949907044e-09,0.0010186937870457,-0.0201432220637798,0.0,0.0,0.0,-0.008803991600871,60.0,8.35030746459961,-0.0,-7.075440322523718e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,9.56040239543654e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0001157770020654,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,7.435870065819472e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0001006756428978,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0004775617853738,286.7127685546875,294.1499938964844,292.59295654296875,292.2571716308594,292.7030944824219,292.5374755859375,287.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186529252678,8.045022426017567e-09,0.0010186447761952,-0.0201278403401374,0.0,0.0,0.0,-0.0088010868057608,60.0,8.360608100891113,-0.0,-7.074742569557202e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,9.560300532029942e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,0.0001157757651526,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,7.435790757881477e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.000100674573332,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0004775566922035,286.7167358398437,294.1499938964844,292.6014404296875,292.2635498046875,292.7023010253906,292.54669189453125,287.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186415165662,8.043751442698976e-09,0.001018633483909,-0.0201245117932558,0.0,0.0,0.0,-0.0088004544377326,60.0,8.369722366333008,-0.0,-7.074591934497222e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.56044386839494e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001157774968305,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,7.435902080032974e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001006760794552,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0004775638226419,286.72467041015625,294.1499938964844,292.6182556152344,292.2752380371094,292.70086669921875,292.5649108886719,287.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045527799538377e-09,0.0010186476865783,-0.0201291665434837,0.0,0.0,0.0,-0.0088013298809528,60.0,8.386750221252441,-0.0,-7.074802965689744e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.56044386839494e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001157774968305,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,7.435902080032974e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001006760794552,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0004775638226419,286.72467041015625,294.1499938964844,292.6182556152344,292.2752380371094,292.70086669921875,292.5649108886719,287.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045527799538377e-09,0.0010186476865783,-0.0201291665434837,0.0,0.0,0.0,-0.0088013298809528,60.0,8.386750221252441,-0.0,-7.074802965689744e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,9.561198385199532e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0001157866427092,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,7.436489249812439e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.000100684024801,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0004776015412062,286.7325744628906,294.1499938964844,292.635009765625,292.2854919433594,292.69970703125,292.5827941894531,287.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.40186595916748,-0.0,-7.075919938870356e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,9.561198385199532e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0001157866427092,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,7.436489249812439e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,0.000100684024801,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0004776015412062,286.7325744628906,294.1499938964844,292.635009765625,292.2854919433594,292.69970703125,292.5827941894531,287.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.40186595916748,-0.0,-7.075919938870356e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,9.56323347054422e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0001158112791017,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,7.438071042997763e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0001007054524961,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0004777031717821,286.74041748046875,294.1499938964844,292.6517028808594,292.2944641113281,292.69952392578125,292.60015869140625,287.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189528111368,8.080276003852305e-09,0.0010189447784796,-0.0202201660722494,0.0,0.0,0.0,-0.0088185556232929,60.0,8.411730766296387,-0.0,-7.078931218984509e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,9.56323347054422e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0001158112791017,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,7.438071042997763e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494384765625,0.0,0.0,0.0001007054524961,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0004777031717821,286.74041748046875,294.1499938964844,292.6517028808594,292.2944641113281,292.69952392578125,292.60015869140625,287.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189528111368,8.080276003852305e-09,0.0010189447784796,-0.0202201660722494,0.0,0.0,0.0,-0.0088185556232929,60.0,8.411730766296387,-0.0,-7.078931218984509e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,9.56475269049406e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0001158296872745,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.439253386110067e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,0.0001007214596029,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0004777791036758,286.748291015625,294.1499938964844,292.6684265136719,292.3022155761719,292.6991271972656,292.6176452636719,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099209303225052e-09,0.001019106246531,-0.0202697496861219,0.0,0.0,0.0,-0.0088279396295547,60.0,8.423101425170898,-0.0,-7.08118150782866e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,9.56475269049406e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0001158296872745,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.439253386110067e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,0.0001007214596029,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0004777791036758,286.748291015625,294.1499938964844,292.6684265136719,292.3022155761719,292.6991271972656,292.6176452636719,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099209303225052e-09,0.001019106246531,-0.0202697496861219,0.0,0.0,0.0,-0.0088279396295547,60.0,8.423101425170898,-0.0,-7.08118150782866e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,9.56599396886304e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,0.000115844712127,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,7.44021890568547e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,0.0001007345272228,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0004778410948347,286.7522277832031,294.1499938964844,292.6767883300781,292.3056640625,292.6990661621094,292.6263122558594,287.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114672489512031e-09,0.0010192395420745,-0.0203102473169565,0.0,0.0,0.0,-0.0088356109336018,60.0,8.427483558654785,-0.0,-7.083018971343338e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,9.567294910084456e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0001158604645752,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,7.441230263793841e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.000100748220575,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.0004779060545843,286.7561340332031,294.1499938964844,292.6851806640625,292.308837890625,292.6990661621094,292.63494873046875,287.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.431622505187988,-0.0,-7.084944542157245e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.570182010065764e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0001158954255515,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,7.443475624313578e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,0.0001007786268019,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0004780502640642,286.76397705078125,294.1499938964844,292.7019958496094,292.314453125,292.69921875,292.6522521972656,287.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.438933372497559,-0.0,-7.089221298883785e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,9.570182010065764e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0001158954255515,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,7.443475624313578e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,0.0001007786268019,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0004780502640642,286.76397705078125,294.1499938964844,292.7019958496094,292.314453125,292.69921875,292.6522521972656,287.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.438933372497559,-0.0,-7.089221298883785e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.573674469720572e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001159377279691,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,7.446192466886714e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,0.0001008154067676,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0004782247415278,286.7717590332031,294.1499938964844,292.7189636230469,292.3191223144531,292.6997985839844,292.6695556640625,287.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.444080352783203,-0.0,-7.094396181628326e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.573674469720572e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001159377279691,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,7.446192466886714e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,0.0001008154067676,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0004782247415278,286.7717590332031,294.1499938964844,292.7189636230469,292.3191223144531,292.6997985839844,292.6695556640625,287.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.444080352783203,-0.0,-7.094396181628326e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.577419405104592e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001159830790129,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,7.449105032719672e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,0.0001008548424579,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0004784118209499,286.7795715332031,294.1499938964844,292.736083984375,292.32293701171875,292.7005310058594,292.6868896484375,287.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.448352813720703,-0.0,-7.09994765202282e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.577419405104592e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001159830790129,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,7.449105032719672e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,0.0001008548424579,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0004784118209499,286.7795715332031,294.1499938964844,292.736083984375,292.32293701171875,292.7005310058594,292.6868896484375,287.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.448352813720703,-0.0,-7.09994765202282e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,9.581696940585972e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967712402344,0.0,0.0,0.0001160348765552,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,7.452431600540876e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0001008998806355,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0004786254721693,286.7873229980469,294.1499938964844,292.75341796875,292.3260192871094,292.70172119140625,292.704345703125,287.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.450814247131348,-0.0,-7.106289956482216e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,9.581696940585972e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967712402344,0.0,0.0,0.0001160348765552,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,7.452431600540876e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0001008998806355,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0004786254721693,286.7873229980469,294.1499938964844,292.75341796875,292.3260192871094,292.70172119140625,292.704345703125,287.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.450814247131348,-0.0,-7.106289956482216e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,9.583921928424388e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0001160618194262,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,7.45416255085729e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.000100923309219,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,0.0004787366196978,286.79119873046875,294.1499938964844,292.7621765136719,292.3273010253906,292.702392578125,292.713134765625,287.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.451729774475098,-0.0,-7.10959042748982e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.586234955349936e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.0001160898245871,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,7.455961167579517e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001009476691251,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,0.0004788521619047,286.7950744628906,294.1499938964844,292.7710266113281,292.32843017578125,292.7031555175781,292.72198486328125,287.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.452363967895508,-0.0,-7.113022348903544e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,9.591045818524437e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001161480904556,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.459703920176253e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.000100998331618,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0004790925013367,286.8028259277344,294.1499938964844,292.7889099121094,292.3302917480469,292.704833984375,292.73974609375,287.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.453085899353027,-0.0,-7.120164013940666e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,9.591045818524437e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001161480904556,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.459703920176253e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.000100998331618,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0004790925013367,286.8028259277344,294.1499938964844,292.7889099121094,292.3302917480469,292.704833984375,292.73974609375,287.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.453085899353027,-0.0,-7.120164013940666e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204528808594,0.0,0.0,9.596195741323754e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,0.0001162104599643,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,7.463708607247099e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.000101052566606,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,0.0004793497500941,286.810546875,294.1499938964844,292.80712890625,292.3316650390625,292.7068786621094,292.7578125,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.452749252319336,-0.0,-7.127812295948388e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
