time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204528808594,0.0,0.0,9.596195741323754e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,0.0001162104599643,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,7.463708607247099e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.000101052566606,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,0.0004793497500941,286.810546875,294.1499938964844,292.80712890625,292.3316650390625,292.7068786621094,292.7578125,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.452749252319336,-0.0,-7.127812295948388e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,9.601568308426069e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,0.0001162755215773,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,7.467887917300686e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0001011091444524,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0004796181165147,286.8182678222656,294.1499938964844,292.82574462890625,292.3326721191406,292.709228515625,292.7761535644531,287.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.451690673828125,-0.0,-7.135795243584654e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,9.601568308426069e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,0.0001162755215773,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,7.467887917300686e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0001011091444524,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0004796181165147,286.8182678222656,294.1499938964844,292.82574462890625,292.3326721191406,292.709228515625,292.7761535644531,287.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.451690673828125,-0.0,-7.135795243584654e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,9.607122774468736e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001163427805295,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,7.472207653336227e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,0.0001011676285997,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0004798955633305,286.8259582519531,294.1499938964844,292.84478759765625,292.3334045410156,292.7118530273437,292.7947998046875,287.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.450115203857422,-0.0,-7.144053171259658e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,9.607122774468736e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001163427805295,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,7.472207653336227e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,0.0001011676285997,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0004798955633305,286.8259582519531,294.1499938964844,292.84478759765625,292.3334045410156,292.7118530273437,292.7947998046875,287.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.450115203857422,-0.0,-7.144053171259658e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,9.609982225811108e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398620605469,0.0,0.0,0.0001163774140877,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,7.474431913578883e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001011977437883,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.0004800384049303,286.82977294921875,294.1499938964844,292.8544616699219,292.33367919921875,292.7133178710937,292.8043212890625,287.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.449098587036133,-0.0,-7.148306480075918e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,9.6128715085797e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0001164124041679,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,7.476679456885904e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.0001012281718431,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0004801827308256,286.8336181640625,294.1499938964844,292.8642883300781,292.3339233398437,292.71484375,292.8139343261719,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.448007583618164,-0.0,-7.152605974170001e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,9.618717012926936e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001164831919595,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,7.481225475203246e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,0.0001012897264445,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.0004804747295565,286.8412780761719,294.1499938964844,292.8843078613281,292.3343811035156,292.718017578125,292.83331298828125,287.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.445693969726562,-0.0,-7.161306569969383e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,9.618717012926936e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001164831919595,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,7.481225475203246e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,0.0001012897264445,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.0004804747295565,286.8412780761719,294.1499938964844,292.8843078613281,292.3343811035156,292.718017578125,292.83331298828125,287.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.445693969726562,-0.0,-7.161306569969383e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.624914673622698e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001165582507383,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.486045797122642e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001013549917843,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0004807843361049,286.84893798828125,294.1499938964844,292.90484619140625,292.3348083496094,292.7215881347656,292.8532409667969,287.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.44326400756836,-0.0,-7.17053794119238e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.624914673622698e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001165582507383,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.486045797122642e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001013549917843,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0004807843361049,286.84893798828125,294.1499938964844,292.90484619140625,292.3348083496094,292.7215881347656,292.8532409667969,287.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.44326400756836,-0.0,-7.17053794119238e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.631891589378938e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0001166427391581,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,7.4914722063113e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0001014284571283,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0004811328253708,286.8565673828125,294.1499938964844,292.9259948730469,292.3353576660156,292.72528076171875,292.8733825683594,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.441184043884277,-0.0,-7.180936734130229e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.631891589378938e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0001166427391581,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,7.4914722063113e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0001014284571283,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0004811328253708,286.8565673828125,294.1499938964844,292.9259948730469,292.3353576660156,292.72528076171875,292.8733825683594,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.441184043884277,-0.0,-7.180936734130229e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.6409821708221e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001167528243968,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,7.498542981920764e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0001015241869026,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,0.0004815869324374,286.8641967773437,294.1499938964844,292.9477844238281,292.3360595703125,292.7294311523437,292.8943786621094,287.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.440372467041016,-0.0,-7.194498152784945e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.6409821708221e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001167528243968,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,7.498542981920764e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0001015241869026,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,0.0004815869324374,286.8641967773437,294.1499938964844,292.9477844238281,292.3360595703125,292.7294311523437,292.8943786621094,287.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.440372467041016,-0.0,-7.194498152784945e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,9.64577338891104e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.0001168108428828,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,7.502268999814987e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001015746383927,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0004818262532353,286.8680114746094,294.1499938964844,292.9589233398437,292.3365173339844,292.73162841796875,292.9051208496094,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.44031047821045,-0.0,-7.201650475963106e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,9.650608990341424e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,0.0001168693997897,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,7.506029942305759e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001016255628201,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0004820678150281,286.871826171875,294.1499938964844,292.9702453613281,292.3370666503906,292.73394775390625,292.91607666015625,287.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.440486907958984,-0.0,-7.208872432329373e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.660021169111133e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001169833849417,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,7.51335101085715e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,0.0001017246759147,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,0.0004825379583053,286.8794250488281,294.1499938964844,292.9934387207031,292.3384094238281,292.7388610839844,292.93853759765625,287.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.441146850585938,-0.0,-7.222940467954686e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.660021169111133e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.0001169833849417,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,7.51335101085715e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,0.0001017246759147,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,0.0004825379583053,286.8794250488281,294.1499938964844,292.9934387207031,292.3384094238281,292.7388610839844,292.93853759765625,287.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.441146850585938,-0.0,-7.222940467954686e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.668993152445182e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001170920368167,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,7.520328654209152e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0001018191542243,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0004829861281905,286.88702392578125,294.1499938964844,293.0173645019531,292.3402709960937,292.743896484375,292.9612731933594,287.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.441884994506836,-0.0,-7.23636333077593e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.668993152445182e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,0.0001170920368167,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,7.520328654209152e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0001018191542243,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0004829861281905,286.88702392578125,294.1499938964844,293.0173645019531,292.3402709960937,292.743896484375,292.9612731933594,287.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.441884994506836,-0.0,-7.23636333077593e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.675655019236729e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001171727126347,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,7.525510591221973e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0001018893090076,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0004833189013879,286.89459228515625,294.1499938964844,293.0421142578125,292.3426513671875,292.74951171875,292.9851379394531,287.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.44269847869873,-0.0,-7.246338640243266e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.675655019236729e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001171727126347,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,7.525510591221973e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0001018893090076,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0004833189013879,286.89459228515625,294.1499938964844,293.0421142578125,292.3426513671875,292.74951171875,292.9851379394531,287.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.44269847869873,-0.0,-7.246338640243266e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,9.681081428425388e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0001172384290839,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,7.529731374233961e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001019464543787,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,0.0004835899744648,286.90216064453125,294.1499938964844,293.0677185058594,292.345703125,292.75537109375,293.00946044921875,287.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.443413734436035,-0.0,-7.254467959683097e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,9.681081428425388e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0001172384290839,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,7.529731374233961e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001019464543787,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,0.0004835899744648,286.90216064453125,294.1499938964844,293.0677185058594,292.345703125,292.75537109375,293.00946044921875,287.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.443413734436035,-0.0,-7.254467959683097e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,9.683011012384668e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001172617921838,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,7.531231676694006e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0001019667688524,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,0.0004836863663513,286.9059143066406,294.1499938964844,293.0808410644531,292.3475036621094,292.7584228515625,293.0218811035156,287.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.443681716918945,-0.0,-7.257360579160378e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,9.684414544608444e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,0.0001172787815448,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,7.532323070336133e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0001019815463223,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.000483756448375,286.9096984863281,294.1499938964844,293.0942077636719,292.3495178222656,292.7615661621094,293.03448486328125,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590033656081688e-09,0.001031853724271,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.443940162658691,-0.0,-7.259463075115492e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.686293196864426e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001173015407402,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,7.533784810220823e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.000102001336927,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0004838503082282,286.917236328125,294.1499938964844,293.1216125488281,292.3541564941406,292.7680969238281,293.0601501464844,287.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.444538116455078,-0.0,-7.26228037706278e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,9.686293196864426e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001173015407402,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,7.533784810220823e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.000102001336927,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0004838503082282,286.917236328125,294.1499938964844,293.1216125488281,292.3541564941406,292.7680969238281,293.0601501464844,287.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.444538116455078,-0.0,-7.26228037706278e-08,0.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.050000000745058,9.686236444395036e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.050000000745058,0.0001173008495243,298.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.050000000745058,7.533740426879376e-05,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.0,0.050000000745058,0.0001020007330225,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.050000000745058,0.0004838474851567,286.9247436523437,286.19000244140625,293.1499938964844,292.3597717285156,292.77545166015625,293.0878295898437,287.75738525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612732831953965e-09,0.0010320484871044,-0.0242329780012369,0.0,0.0,0.0,-0.0095782587304711,60.0,8.446965217590332,-0.0,-7.26219511193449e-08,1.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.050000000745058,9.686236444395036e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.050000000745058,0.0001173008495243,298.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.050000000745058,7.533740426879376e-05,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.0,0.050000000745058,0.0001020007330225,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.050000000745058,0.0004838474851567,286.9247436523437,286.19000244140625,293.1499938964844,292.3597717285156,292.77545166015625,293.0878295898437,287.75738525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612732831953965e-09,0.0010320484871044,-0.0242329780012369,0.0,0.0,0.0,-0.0095782587304711,60.0,8.446965217590332,-0.0,-7.26219511193449e-08,1.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44793701171875,0.6336619257926941,0.050000000745058,0.0408211201429367,298.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479064941406,0.6336619257926941,0.050000000745058,0.049434594810009,298.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478759765625,0.6336619257926941,0.050000000745058,0.0317497588694095,298.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479064941406,0.6336619257926941,0.050000000745058,0.0429866053164005,298.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.44793701171875,0.6336619257926941,0.050000000745058,0.2039099335670471,287.575439453125,286.17108154296875,293.1652526855469,292.36328125,296.5666809082031,297.5281982421875,287.94873046875,1.0,0.1097059473395347,0.0817578062415123,0.0817578062415123,1.0,1.0,-0.4344893991947174,0.0004478493065107,0.4340415596961975,-0.1313745379447937,0.0,0.0,0.0,10.205648422241213,60.0,1145.7913818359375,0.0,12.273942947387695,1.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.6315816044807434,0.050000000745058,0.0452493652701377,298.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.6315816044807434,0.050000000745058,0.0547972247004509,298.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.6315816044807434,0.050000000745058,0.0351939499378204,298.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.6315816044807434,0.050000000745058,0.047649759799242,298.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.6315816044807434,0.050000000745058,0.226029947400093,288.5127868652344,286.1501770019531,293.1820983886719,292.3677673339844,297.1392822265625,298.75604248046875,289.1817932128906,1.0,0.1210880279541015,0.1635156124830246,0.1635156124830246,1.0,1.0,-0.4821340441703796,0.0166019722819328,0.4655320644378662,-0.1258988976478576,0.0,0.0,0.0,12.500570297241213,60.0,2407.27099609375,0.0,16.684307098388672,1.0,280.7406311035156,283.5067443847656,298.5174865722656,300.6361999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.784761491348196e-21,-1.3923808466482939e-21,-1.392380745674098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.0456803999841213,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.055319208651781,298.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.0355291999876499,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.0481036603450775,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.2281830459833145,287.8956604003906,286.1026916503906,293.2204284667969,292.3794250488281,297.1150207519531,298.75347900390625,286.6901550292969,1.0,0.1405859738588333,0.3270312249660492,0.3270312249660492,1.0,1.0,-0.4867338240146637,0.0617081671953201,0.4250256419181824,-0.0819781273603439,1.0,1.0,0.0,20.029661178588867,60.0,13625.1630859375,0.0,23.18516540527344,1.0,281.7297058105469,286.355712890625,298.3534851074219,299.9652404785156,293.1499938964844,293.1499938964844,283.1499938964844,1828.1107177734373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029311776161194,1.0,0.0,0.0,0.9005172848701477,0.9005191326141357,5.6156320482614326e-08,4.26268482208252,4.262674808502197,9.813545148062984e-06,0.0,0.0,-0.0,5234.1904296875,0.0,22.54360580444336,1894.993408203125,0.0,515.9954833984375,0.2332834303379058,1.0,0.0,3.0,1.0,0.0
17993040,298.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.0456803999841213,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.055319208651781,298.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.0355291999876499,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.0481036603450775,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.11004638671875,0.5710328221321106,0.050000000745058,0.2281830459833145,287.8956604003906,286.1026916503906,293.2204284667969,292.3794250488281,297.1150207519531,298.75347900390625,286.6901550292969,1.0,0.1405859738588333,0.3270312249660492,0.3270312249660492,1.0,1.0,-0.4867338240146637,0.0617081671953201,0.4250256419181824,-0.0819781273603439,1.0,1.0,0.0,20.029661178588867,60.0,13625.1630859375,0.0,23.18516540527344,1.0,281.7297058105469,286.355712890625,298.3534851074219,299.9652404785156,293.1499938964844,293.1499938964844,283.1499938964844,1828.1107177734373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029311776161194,1.0,0.0,0.0,0.9005172848701477,0.9005191326141357,5.6156320482614326e-08,4.26268482208252,4.262674808502197,9.813545148062984e-06,0.0,0.0,-0.0,5234.1904296875,0.0,22.54360580444336,1894.993408203125,0.0,515.9954833984375,0.2332834303379058,1.0,0.0,3.0,1.0,0.0
17993100,298.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.5492532253265381,0.050000000745058,0.0458178333938121,298.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.5492532253265381,0.050000000745058,0.0554856397211551,298.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.5492532253265381,0.050000000745058,0.0356360897421836,298.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.5492532253265381,0.050000000745058,0.0482483841478824,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.5492532253265381,0.050000000745058,0.2288695573806762,285.9748840332031,286.076171875,293.2417907714844,292.3865661621094,297.0943603515625,298.71630859375,285.3830261230469,1.0,0.1489855647087097,0.4087890088558197,0.4087890088558197,1.0,1.0,-0.488198310136795,0.0999120250344276,0.388286292552948,-0.0442307107150554,0.6165249943733215,0.6165249943733215,0.0,23.70733070373535,60.0,12212.5556640625,0.0,26.33613395690918,1.0,282.307373046875,284.9897766113281,297.0116882324219,298.5145263671875,293.1499938964844,293.1499938964844,283.1499938964844,4352.046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969802737236023,1.0,0.0,0.0,1.1533104181289673,1.153312921524048,8.885010061021603e-08,4.265830993652344,4.26582145690918,9.786724149307702e-06,0.0,0.0,-0.0,3638.1337890625,0.0,50.16289138793945,1895.4244384765625,0.0,912.1254272460938,0.2948841154575348,1.0,0.0,3.0,1.0,0.0
17993160,298.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.5324660539627075,0.050000000745058,0.0459491424262523,298.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.5324660539627075,0.050000000745058,0.0556446574628353,298.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.5324660539627075,0.050000000745058,0.0357382223010063,298.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.5324660539627075,0.050000000745058,0.0483866594731807,298.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.5324660539627075,0.050000000745058,0.229525476694107,285.3243103027344,286.0479431152344,293.2645568847656,292.39453125,297.0027770996094,298.6761474609375,285.56549072265625,1.0,0.1565434485673904,0.5270312428474426,0.5270312428474426,0.800000011920929,1.0,-0.4895975291728973,0.1601303368806839,0.3294672071933746,0.0154699878767132,0.0222112499177455,0.0222112499177455,0.0,27.22716522216797,60.0,5597.58740234375,0.0,29.365217208862305,1.0,282.56085205078125,285.3328857421875,295.9039306640625,296.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,23221.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900595188140869,1.0,0.0,0.0,0.2376762181520462,0.2608810067176819,4.896329564019197e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,901.4308471679688,0.0,13.10487461090088,1895.436767578125,0.0,874.9564208984375,0.2498982548713684,1.0,0.0,3.0,1.0,0.0
