time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.5158548355102539,0.050000000745058,0.0461138226091861,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.5158548355102539,0.050000000745058,0.0558440871536731,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.5158548355102539,0.050000000745058,0.0358663089573383,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.5158548355102539,0.050000000745058,0.0485600754618644,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.5158548355102539,0.050000000745058,0.2303480952978134,286.58258056640625,286.0070495605469,293.29754638671875,292.4065856933594,296.012451171875,298.6285095214844,286.654541015625,1.0,0.165532499551773,0.6869264841079712,0.6869264841079712,0.5295461416244507,1.0,-0.4913521409034729,0.2627469003200531,0.228605255484581,0.11734589189291,0.8359554409980774,0.8359554409980774,0.0,31.645647048950195,60.0,12426.146484375,0.0,33.20864486694336,1.0,282.73651123046875,286.5868530273437,294.98016357421875,295.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,7812.7119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4899617433547973,1.0,0.0,0.0,1.0079631805419922,1.0518070459365845,6.77926905723325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.953125,0.0,45.35451889038086,1895.4371337890625,0.0,477.0719299316406,0.2912565171718597,1.0,0.0,3.0,1.0,0.0
17993280,298.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.5097638368606567,0.050000000745058,0.046186625957489,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.5097638368606567,0.050000000745058,0.0559322535991668,298.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.5097638368606567,0.050000000745058,0.0359229333698749,298.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.5097638368606567,0.050000000745058,0.0486367419362068,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.5097638368606567,0.050000000745058,0.2307117730379104,286.3912658691406,285.98638916015625,293.314208984375,292.41290283203125,295.1812438964844,298.6109313964844,285.907958984375,1.0,0.169377401471138,0.7635155916213989,0.7635155916213989,0.4000000059604645,1.0,-0.4921278953552246,0.3489754498004913,0.143152430653572,0.2030746340751648,0.843458890914917,0.843458890914917,0.0,33.60490417480469,60.0,12446.0400390625,-0.0,34.932979583740234,1.0,282.8720092773437,285.4848022460937,295.0078430175781,295.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,4808.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642663300037384,1.0,0.0,0.0,1.3172012567520142,1.3185561895370483,1.1577044745081369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.21728515625,0.0,72.48827362060547,1895.4371337890625,0.0,408.5813903808594,0.3340664207935333,1.0,0.0,3.0,1.0,0.0
17993340,298.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.496876060962677,0.050000000745058,0.0463702008128166,298.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.496876060962677,0.050000000745058,0.0561545640230178,298.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.496876060962677,0.050000000745058,0.0360657125711441,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.496876060962677,0.050000000745058,0.0488300547003746,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.496876060962677,0.050000000745058,0.2316287606954574,285.4728088378906,285.92559814453125,293.3632202148437,292.4320068359375,293.42706298828125,298.5618896484375,285.86102294921875,1.0,0.1786426454782486,0.9761922955513,0.9761922955513,0.0402694158256053,1.0,-0.4940845370292663,0.4939806461334228,0.0001038999616866,0.3471109271049499,0.1157609298825264,0.1157609298825264,0.0,38.536922454833984,60.0,5557.00537109375,-0.0,39.29109191894531,1.0,283.0235595703125,285.82550048828125,294.8919982910156,295.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,25995.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778872191905975,1.0,0.0,0.0,0.2514083087444305,0.3477144837379455,5.2401825101355826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.7515869140625,0.0,19.622589111328125,1895.4371337890625,0.0,238.3892059326172,0.2710645198822021,1.0,0.0,3.0,1.0,0.0
17993400,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.49570032954216,0.050000000745058,0.046389140188694,298.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.49570032954216,0.050000000745058,0.0561775006353855,298.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.49570032954216,0.050000000745058,0.0360804423689842,298.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.49570032954216,0.050000000745058,0.0488499999046325,298.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.49570032954216,0.050000000745058,0.2317233681678772,285.6210021972656,285.9184875488281,293.36895751953125,292.4342956542969,293.3918151855469,298.55694580078125,286.1119079589844,1.0,0.179559975862503,1.0,1.0,0.0,1.0,-0.4942862391471863,0.4942845702171325,1.6757238654463436e-06,0.347378522157669,0.1941641718149185,0.1941641718149185,0.0,39.04359817504883,60.0,5879.29052734375,-0.0,39.7384033203125,1.0,283.0274963378906,286.0384521484375,294.84375,295.29803466796875,293.1499938964844,293.1499938964844,283.1499938964844,24579.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614192008972168,1.0,0.0,0.0,0.2618129551410675,0.4122494161128998,5.510214506898592e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1380.0694580078125,0.0,22.260671615600582,1895.4371337890625,0.0,212.13140869140625,0.2689102590084076,1.0,0.0,3.0,1.0,0.0
17993460,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0465582348406314,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0563822723925113,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0362119600176811,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0490280650556087,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.2325680255889892,285.8365173339844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5216369628906,285.4440612792969,1.0,0.1875393092632293,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955350197386e-07,0.3488143384456634,0.6111302375793457,0.6111302375793457,0.0,43.56629943847656,48.0,11135.2568359375,-0.0,43.74970626831055,1.0,283.1064453125,285.2211303710937,295.2969665527344,296.0732116699219,293.1499938964844,293.1499938964844,283.1499938964844,11215.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302621454000473,1.0,0.0,0.0,1.3301689624786377,1.33024001121521,1.1806116617663065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.13134765625,0.0,91.7546615600586,1895.4371337890625,0.0,120.36758422851562,0.3511702418327331,1.0,0.0,3.0,1.0,0.0
17993520,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0465582348406314,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0563822723925113,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0362119600176811,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.0490280650556087,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.4859785735607147,0.050000000745058,0.2325680255889892,285.8365173339844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5216369628906,285.4440612792969,1.0,0.1875393092632293,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955350197386e-07,0.3488143384456634,0.6111302375793457,0.6111302375793457,0.0,43.56629943847656,48.0,11135.2568359375,-0.0,43.74970626831055,1.0,283.1064453125,285.2211303710937,295.2969665527344,296.0732116699219,293.1499938964844,293.1499938964844,283.1499938964844,11215.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302621454000473,1.0,0.0,0.0,1.3301689624786377,1.33024001121521,1.1806116617663065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.13134765625,0.0,91.7546615600586,1895.4371337890625,0.0,120.36758422851562,0.3511702418327331,1.0,0.0,3.0,1.0,0.0
17993580,298.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0466006584465503,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0564336478710174,298.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0362449549138546,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0490727350115776,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.2327799350023269,285.8321533203125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49005126953125,286.1622009277344,1.0,0.1889983564615249,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5552971959114075,0.5552971959114075,0.0,44.70093536376953,36.0,9116.873046875,-0.0,44.76051330566406,1.0,283.1288757324219,286.4166564941406,295.3534851074219,295.86590576171875,293.1499938964844,293.1499938964844,283.1499938964844,20137.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894508242607116,1.0,0.0,0.0,0.6475346684455872,0.6786946058273315,2.7978181549315195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.2099609375,0.0,36.022491455078125,1895.4371337890625,0.0,73.07942962646484,0.2833124101161957,1.0,0.0,3.0,1.0,0.0
17993640,298.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0466006584465503,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0564336478710174,298.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0362449549138546,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.0490727350115776,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.4836749136447906,0.050000000745058,0.2327799350023269,285.8321533203125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49005126953125,286.1622009277344,1.0,0.1889983564615249,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5552971959114075,0.5552971959114075,0.0,44.70093536376953,36.0,9116.873046875,-0.0,44.76051330566406,1.0,283.1288757324219,286.4166564941406,295.3534851074219,295.86590576171875,293.1499938964844,293.1499938964844,283.1499938964844,20137.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894508242607116,1.0,0.0,0.0,0.6475346684455872,0.6786946058273315,2.7978181549315195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.2099609375,0.0,36.022491455078125,1895.4371337890625,0.0,73.07942962646484,0.2833124101161957,1.0,0.0,3.0,1.0,0.0
17993700,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.4848822951316833,0.050000000745058,0.0465783588588237,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.4848822951316833,0.050000000745058,0.0564066432416439,298.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.4848822951316833,0.050000000745058,0.0362276136875152,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.4848822951316833,0.050000000745058,0.0490492545068264,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.4848822951316833,0.050000000745058,0.2326685488224029,285.97802734375,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4806823730469,285.69384765625,1.0,0.1878119856119156,1.0,1.0,0.0,1.0,-0.4963029623031616,0.4963026046752929,3.52145065107834e-07,0.3489900231361389,0.8084590435028076,0.8084590435028076,0.0,44.1046142578125,36.0,11838.5986328125,-0.0,44.22905349731445,1.0,283.1379089355469,285.4914855957031,295.6110534667969,296.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,6605.0849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109852075576782,1.0,0.0,0.0,1.368209719657898,1.368390440940857,1.2491045708884485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.9931640625,0.0,85.1079330444336,1895.4371337890625,0.0,133.79071044921875,0.3509953320026397,1.0,0.0,3.0,1.0,0.0
17993760,298.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4873839616775512,0.050000000745058,0.0465326569974422,298.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4873839616775512,0.050000000745058,0.0563512966036796,298.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4873839616775512,0.050000000745058,0.0361920669674873,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4873839616775512,0.050000000745058,0.0490011274814605,298.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.4873839616775512,0.050000000745058,0.232440248131752,285.4030456542969,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.47149658203125,285.1982116699219,1.0,0.1855357587337494,1.0,1.0,0.0,1.0,-0.495816022157669,0.4958156943321228,3.517230311445019e-07,0.3486095070838928,0.5232865214347839,0.5232865214347839,0.0,42.88228225708008,25.0,10266.396484375,-0.0,43.14120864868164,1.0,283.1439208984375,285.0946655273437,295.7890625,296.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,18124.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348855972290039,1.0,0.0,0.0,1.2215914726257324,1.2215983867645264,9.957388158454705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.067626953125,0.0,92.76431274414062,1895.4371337890625,0.0,192.5978546142578,0.349981814622879,1.0,0.0,3.0,1.0,0.0
17993820,298.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.5173912644386292,0.17555533349514,0.0460961908102035,298.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.7487279176712036,0.168029710650444,0.1565094739198684,298.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7663120627403259,0.1745388656854629,0.1079229041934013,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.5173912644386292,0.050000000745058,0.0485415086150169,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.5173912644386292,0.050000000745058,0.2302600145339965,285.4617919921875,285.4590759277344,293.6084289550781,292.5357666015625,293.6022033691406,298.4427185058594,285.7857360839844,1.0,0.1838247030973434,1.0,1.0,0.0,1.0,-0.682163417339325,0.682162880897522,5.268394716040348e-07,0.4914702177047729,0.5064975023269653,0.5064975023269653,0.0,32.7660026550293,25.0,10735.7744140625,-0.0,56.19941711425781,1.0,283.1466369628906,285.93310546875,295.6366882324219,296.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,22520.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598718047142029,1.0,0.0,0.0,0.7690037488937378,0.7690085768699646,3.9459390421825447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.292724609375,0.0,47.586524963378906,1895.4371337890625,0.0,209.7082977294922,0.3053480982780456,1.0,0.0,3.0,1.0,0.0
17993880,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.7917922735214233,0.1767182946205139,0.1276475042104721,298.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8313770890235901,0.1660103499889373,0.1794723719358444,298.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.8422297835350037,0.1721645891666412,0.120138444006443,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.5551237463951111,0.050000000745058,0.0482051037251949,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.5551237463951111,0.050000000745058,0.2286642491817474,286.0126953125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3924865722656,286.143310546875,1.0,0.1843853145837783,1.0,1.0,0.0,1.0,-0.8168372511863708,0.8168365359306335,6.767864988432848e-07,0.5975165367126465,0.9886715412139891,0.9886715412139891,0.0,25.53519058227539,28.0,15710.46484375,-0.0,66.59367370605469,1.0,283.1476135253906,286.0956726074219,295.64825439453125,296.5704650878906,293.1499938964844,293.1499938964844,283.1499938964844,7319.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653663694858551,1.0,0.0,0.0,1.3535765409469604,1.3535802364349363,1.222528709377002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.7880859375,0.0,84.76185607910156,1895.4371337890625,0.0,218.3413543701172,0.3557965159416199,1.0,0.0,3.0,1.0,0.0
17993940,298.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.9248805046081544,0.1678024381399154,0.1526694595813751,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.9130532145500184,0.1634136736392974,0.1788011491298675,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.9287316799163818,0.1716140210628509,0.1200159192085266,298.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.893337607383728,0.1594148725271225,0.1461551487445831,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.6175899505615234,0.1480456441640854,0.2270631939172744,285.9151611328125,285.32861328125,293.69927978515625,292.5762939453125,293.6948547363281,298.22735595703125,285.91094970703125,1.0,0.1887063086032867,1.0,1.0,0.0,1.0,-0.961794137954712,0.9617932438850404,8.658701062813634e-07,0.7157273888587952,1.0,1.0,0.0,18.61872673034668,28.0,18545.0234375,-0.0,81.21269989013672,1.0,283.1494445800781,285.654052734375,295.9919128417969,297.22283935546875,293.1499938964844,293.1499938964844,283.1499938964844,7193.60498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479831159114837,1.0,0.0,0.0,1.7864774465560913,1.7864829301834106,2.1295529961662401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.68994140625,0.0,174.52505493164062,1895.4371337890625,0.0,370.3688354492188,0.4449099600315094,1.0,0.0,3.0,1.0,0.0
17994000,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9525219798088074,0.1676597893238067,0.1333068609237671,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.984224796295166,0.163501888513565,0.1784729361534118,298.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9216262698173524,0.1721783876419067,0.0951133370399475,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9714037775993348,0.1586581468582153,0.1486280709505081,298.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.7328640818595886,0.1487873494625091,0.3064266443252563,285.91119384765625,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21490478515625,285.9129333496094,1.0,0.1901090890169143,1.0,1.0,0.0,1.0,-1.015259027481079,1.0152581930160522,9.417818773727048e-07,0.7574706077575684,1.0,1.0,0.0,15.378758430480955,48.0,19127.509765625,-0.0,85.5063705444336,1.0,283.1495361328125,285.6457214355469,296.008544921875,297.2671813964844,293.1499938964844,293.1499938964844,283.1499938964844,7468.79638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578095972537994,1.0,0.0,0.0,1.820326805114746,1.8203325271606443,2.2110172892553242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81103515625,0.0,184.63473510742188,1895.4371337890625,0.0,392.9877624511719,0.456092894077301,1.0,0.0,3.0,1.0,0.0
17994060,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.1835968643426895,0.0977873429656028,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.1755368709564209,0.1184209957718849,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.188572272658348,0.0760568231344223,298.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.1627943515777588,0.1029747799038887,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422302246094,0.9377840757369996,0.1447325050830841,0.5663831233978271,285.9468994140625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1937255859375,285.9390869140625,1.0,0.2063894271850586,1.0,1.0,0.0,1.0,-1.1323853731155396,1.1323843002319336,1.126515599025879e-06,0.8536540865898132,1.0,1.0,0.0,15.36903190612793,68.0,21751.708984375,-0.0,112.72960662841795,1.0,283.1499328613281,285.5804138183594,296.02569580078125,297.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,10375.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439226031303406,1.0,0.0,0.0,2.145456314086914,2.1454641819000244,3.0713738397025736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.0107421875,0.0,302.2906494140625,1895.4371337890625,0.0,661.7159423828125,0.5351108312606812,1.0,0.0,3.0,1.0,0.0
17994120,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.1835968643426895,0.0977873429656028,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.1755368709564209,0.1184209957718849,298.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.188572272658348,0.0760568231344223,298.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8881356120109558,0.1627943515777588,0.1029747799038887,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422302246094,0.9377840757369996,0.1447325050830841,0.5663831233978271,285.9468994140625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1937255859375,285.9390869140625,1.0,0.2063894271850586,1.0,1.0,0.0,1.0,-1.1323853731155396,1.1323843002319336,1.126515599025879e-06,0.8536540865898132,1.0,1.0,0.0,15.36903190612793,68.0,21751.708984375,-0.0,112.72960662841795,1.0,283.1499328613281,285.5804138183594,296.02569580078125,297.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,10375.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439226031303406,1.0,0.0,0.0,2.145456314086914,2.1454641819000244,3.0713738397025736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.0107421875,0.0,302.2906494140625,1895.4371337890625,0.0,661.7159423828125,0.5351108312606812,1.0,0.0,3.0,1.0,0.0
17994180,298.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8921149969100952,0.1920283436775207,0.100537821650505,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8921149969100952,0.1827586442232132,0.1217518374323844,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8921149969100952,0.1964022666215896,0.0781960785388946,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8921149969100952,0.1662923544645309,0.1058711633086204,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9753177165985109,0.1416368633508682,0.6424697637557983,285.9515380859375,285.146728515625,293.8426208496094,292.6416320800781,293.83892822265625,298.1649475097656,285.9593811035156,1.0,0.2232452630996704,1.0,1.0,0.0,1.0,-1.2337841987609863,1.2337828874588013,1.303062617807882e-06,0.9352572560310364,1.0,1.0,0.0,16.98931121826172,68.0,23626.955078125,-0.0,143.44259643554688,1.0,283.1499938964844,285.5518493652344,295.9469909667969,297.5771789550781,293.1499938964844,293.1499938964844,283.1499938964844,12431.9541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585049569606781,1.0,0.0,0.0,2.348516702651977,2.3485262393951416,3.680278837236983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.9189453125,0.0,396.5034790039063,1895.4371337890625,0.0,848.9423217773438,0.5815572738647461,1.0,0.0,3.0,1.0,0.0
17994240,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.906523823738098,0.1938532590866089,0.1110772266983985,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.906523823738098,0.1845800429582595,0.1345151215791702,298.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.906523823738098,0.1981256306171417,0.0863933935761451,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.906523823738098,0.1663830429315567,0.1169696673750877,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.9553821086883544,0.1409841328859329,0.6372270584106445,285.9734191894531,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1441345214844,285.9779968261719,1.0,0.2308132350444793,1.0,1.0,0.0,1.0,-1.2735488414764404,1.2735474109649658,1.3755749250776717e-06,0.9656062126159668,1.0,1.0,0.0,18.225645065307617,88.0,24299.640625,-0.0,158.38864135742188,1.0,283.1499938964844,285.5513000488281,295.9185485839844,297.5876770019531,293.1499938964844,293.1499938964844,283.1499938964844,13114.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970974564552307,1.0,0.0,0.0,2.412121295928955,2.4121313095092773,3.882322801018745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.63818359375,0.0,429.5992126464844,1895.4371337890625,0.0,912.7672119140624,0.5998611450195312,1.0,0.0,3.0,1.0,0.0
17994300,298.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.99401193857193,0.1949238777160644,0.1750891953706741,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.9813504219055176,0.1857690960168838,0.2023213505744934,298.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.9585350155830384,0.1993423849344253,0.1208360195159912,297.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.9462427496910096,0.1660147458314895,0.1579022705554962,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.8891347050666809,0.1405339390039444,0.6329693794250488,286.0216979980469,285.0814514160156,293.90655517578125,292.6712341308594,293.9030456542969,298.0946655273437,286.023193359375,1.0,0.2454157620668411,1.0,1.0,0.0,1.0,-1.31473708152771,1.3147356510162354,1.4564913044523564e-06,1.0003961324691772,1.0,1.0,0.0,21.894838333129883,88.0,25394.884765625,-0.0,205.832748413086,1.0,283.1499938964844,285.5608825683594,295.88214111328125,297.62042236328125,293.1499938964844,293.1499938964844,283.1499938964844,14478.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151540875434875,1.0,0.0,0.0,2.534447431564331,2.5344583988189697,4.286076205062273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.341796875,0.0,498.3288269042969,1895.4371337890625,0.0,1016.4065551757812,0.6267994046211243,1.0,0.0,3.0,1.0,0.0
17994360,298.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.9472641348838806,0.1960791945457458,0.1437611281871795,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.9816332459449768,0.1867211759090423,0.1936049163341522,298.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.9472641348838806,0.2006306797266006,0.1118142157793045,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.959165632724762,0.1643831878900528,0.1566928923130035,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.9020404815673828,0.1398366242647171,0.631035327911377,286.1007385253906,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.03778076171875,286.1189270019531,1.0,0.262451559305191,1.0,1.0,0.0,1.0,-1.4499478340148926,1.449946045875549,1.7375725747115212e-06,1.1081867218017578,1.0,1.0,0.0,23.3501033782959,108.0,27323.974609375,-0.0,232.12063598632807,1.0,283.1499938964844,285.62286376953125,295.86749267578125,297.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,15576.6240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308807134628296,1.0,0.0,0.0,2.6288187503814697,2.628830671310425,4.611207202742662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6669921875,0.0,556.0940551757812,1895.4371337890625,0.0,1113.8673095703125,0.6524757146835327,1.0,0.0,3.0,1.0,0.0
17994420,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.8318952322006226,0.1926525086164474,0.1745032966136932,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8209812045097351,0.1848746091127395,0.2025409787893295,297.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.8393933176994324,0.1981956362724304,0.1396758556365966,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.7890074253082275,0.1641258597373962,0.1563445627689361,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.7476999759674072,0.1392181664705276,0.631102979183197,286.2058410644531,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9063415527344,286.19549560546875,1.0,0.2956995368003845,1.0,1.0,0.0,1.0,-1.520705223083496,1.5207033157348633,1.89969728126016e-06,1.166314959526062,1.0,1.0,0.0,43.1175651550293,96.0,29059.244140625,-0.0,314.7729797363281,1.0,283.1499938964844,285.640380859375,295.8844909667969,297.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17731.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614740490913391,1.0,0.0,0.0,2.8047521114349365,2.8047657012939453,5.24906909049605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.55615234375,0.0,675.3827514648438,1895.4371337890625,0.0,1320.997314453125,0.695225715637207,1.0,0.0,3.0,1.0,0.0
17994480,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.8318952322006226,0.1926525086164474,0.1745032966136932,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.8209812045097351,0.1848746091127395,0.2025409787893295,297.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.8393933176994324,0.1981956362724304,0.1396758556365966,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.7890074253082275,0.1641258597373962,0.1563445627689361,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.7476999759674072,0.1392181664705276,0.631102979183197,286.2058410644531,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9063415527344,286.19549560546875,1.0,0.2956995368003845,1.0,1.0,0.0,1.0,-1.520705223083496,1.5207033157348633,1.89969728126016e-06,1.166314959526062,1.0,1.0,0.0,43.1175651550293,96.0,29059.244140625,-0.0,314.7729797363281,1.0,283.1499938964844,285.640380859375,295.8844909667969,297.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17731.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614740490913391,1.0,0.0,0.0,2.8047521114349365,2.8047657012939453,5.24906909049605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.55615234375,0.0,675.3827514648438,1895.4371337890625,0.0,1320.997314453125,0.695225715637207,1.0,0.0,3.0,1.0,0.0
17994540,297.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.778226912021637,0.1950410455465316,0.1760463416576385,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.767052173614502,0.1864935308694839,0.2042475342750549,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.7847101092338562,0.1996238827705383,0.1402943432331085,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.7387133240699768,0.1657236516475677,0.158040702342987,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.6990856528282166,0.1391993165016174,0.6327568888664246,286.1351928710937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8280334472656,286.13214111328125,1.0,0.3138372004032135,1.0,1.0,0.0,1.0,-1.5419358015060425,1.5419338941574097,1.949026682268596e-06,1.1826987266540527,1.0,1.0,0.0,57.73236083984375,84.0,29743.814453125,-0.0,360.5751037597656,1.0,283.1499938964844,285.5625305175781,295.8655700683594,297.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,19639.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803376078605652,1.0,0.0,0.0,2.9517879486083984,2.951802968978882,5.813847678837192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.56591796875,0.0,787.267333984375,1895.4371337890625,0.0,1459.1712646484375,0.7309913039207458,1.0,0.0,3.0,1.0,0.0
17994600,297.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.778226912021637,0.1950410455465316,0.1760463416576385,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.767052173614502,0.1864935308694839,0.2042475342750549,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.7847101092338562,0.1996238827705383,0.1402943432331085,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.7387133240699768,0.1657236516475677,0.158040702342987,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.6990856528282166,0.1391993165016174,0.6327568888664246,286.1351928710937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8280334472656,286.13214111328125,1.0,0.3138372004032135,1.0,1.0,0.0,1.0,-1.5419358015060425,1.5419338941574097,1.949026682268596e-06,1.1826987266540527,1.0,1.0,0.0,57.73236083984375,84.0,29743.814453125,-0.0,360.5751037597656,1.0,283.1499938964844,285.5625305175781,295.8655700683594,297.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,19639.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803376078605652,1.0,0.0,0.0,2.9517879486083984,2.951802968978882,5.813847678837192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.56591796875,0.0,787.267333984375,1895.4371337890625,0.0,1459.1712646484375,0.7309913039207458,1.0,0.0,3.0,1.0,0.0
17994660,297.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7678513526916504,0.1975065618753433,0.1781937181949615,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.756155788898468,0.1881004273891449,0.2059981375932693,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7733908891677856,0.2015685588121414,0.1415887027978897,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7288643717765808,0.1670748442411422,0.1593797951936721,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.687000572681427,0.1395255774259567,0.6345799565315247,286.1112670898437,284.95001220703125,294.16900634765625,292.79510498046875,294.1658630371094,297.7969665527344,286.1088256835937,1.0,0.3198584020137787,1.0,1.0,0.0,1.0,-1.551689624786377,1.5516875982284546,1.972219934032182e-06,1.1904594898223877,1.0,1.0,0.0,62.44331741333008,84.0,30136.390625,-0.0,377.9712219238281,1.0,283.1499938964844,285.5284423828125,295.8590393066406,297.8812561035156,293.1499938964844,293.1499938964844,283.1499938964844,20732.2109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860881447792053,1.0,0.0,0.0,3.03282117843628,3.0328369140625,6.137435093478416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.134765625,0.0,853.900390625,1895.4371337890625,0.0,1502.74072265625,0.7479129433631897,1.0,0.0,3.0,1.0,0.0
17994720,297.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.7655527591705322,0.1995503455400467,0.1799999326467514,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.7532424330711365,0.1894820779561996,0.2074794769287109,297.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.7705265283584595,0.2032554149627685,0.1427342295646667,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.7261047959327698,0.1682121902704239,0.1604627072811126,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.6830142736434937,0.1399051994085312,0.6363112926483154,286.1024475097656,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.777587890625,286.1014709472656,1.0,0.3227789998054504,1.0,1.0,0.0,1.0,-1.5601561069488523,1.5601540803909302,1.9925016658817185e-06,1.1972016096115112,1.0,1.0,0.0,64.39118194580078,72.0,30402.06640625,-0.0,387.5533752441406,1.0,283.1499938964844,285.5143127441406,295.8608703613281,297.8946838378906,293.1499938964844,293.1499938964844,283.1499938964844,21328.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890802383422852,1.0,0.0,0.0,3.076093912124634,3.0761101245880127,6.313824201242824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.1123046875,0.0,890.9752197265625,1895.4371337890625,0.0,1525.6650390625,0.761274516582489,1.0,0.0,3.0,1.0,0.0
17994780,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7711039185523987,0.2046725898981094,0.1844969689846038,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7569041848182678,0.1930742710828781,0.2112563103437423,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7750354409217834,0.2075983732938766,0.1456745713949203,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7291442155838013,0.1711477786302566,0.1631560027599334,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.6841417551040649,0.141109749674797,0.6412563920021057,286.0888671875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7397155761719,286.089111328125,1.0,0.3258372247219085,1.0,1.0,0.0,1.0,-1.5821970701217651,1.5821950435638428,2.0459317511267727e-06,1.2147588729858398,1.0,1.0,0.0,65.12114715576172,60.0,31089.33203125,-0.0,401.2514953613281,1.0,283.1499938964844,285.4839172363281,295.8854064941406,297.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,22864.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946715116500854,1.0,0.0,0.0,3.184988021850586,3.1850056648254395,6.768757430108963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9833984375,0.0,988.9866943359376,1895.4371337890625,0.0,1568.9580078125,0.7878407835960388,1.0,0.0,3.0,1.0,0.0
17994840,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7711039185523987,0.2046725898981094,0.1844969689846038,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7569041848182678,0.1930742710828781,0.2112563103437423,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7750354409217834,0.2075983732938766,0.1456745713949203,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7291442155838013,0.1711477786302566,0.1631560027599334,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.6841417551040649,0.141109749674797,0.6412563920021057,286.0888671875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7397155761719,286.089111328125,1.0,0.3258372247219085,1.0,1.0,0.0,1.0,-1.5821970701217651,1.5821950435638428,2.0459317511267727e-06,1.2147588729858398,1.0,1.0,0.0,65.12114715576172,60.0,31089.33203125,-0.0,401.2514953613281,1.0,283.1499938964844,285.4839172363281,295.8854064941406,297.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,22864.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946715116500854,1.0,0.0,0.0,3.184988021850586,3.1850056648254395,6.768757430108963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9833984375,0.0,988.9866943359376,1895.4371337890625,0.0,1568.9580078125,0.7878407835960388,1.0,0.0,3.0,1.0,0.0
17994900,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7786705493927002,0.2073333710432052,0.1868009865283966,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.763336718082428,0.1949878185987472,0.2132292687892913,297.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7821491360664368,0.2098814249038696,0.1472015231847763,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7347670793533325,0.1727117300033569,0.1645468324422836,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.6892273426055908,0.1418352425098419,0.6440582275390625,286.0855712890625,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7237854003906,286.0853271484375,1.0,0.3257066011428833,1.0,1.0,0.0,1.0,-1.5938893556594849,1.5938873291015625,2.0746422251249896e-06,1.2240725755691528,1.0,1.0,0.0,63.80305862426758,60.0,31458.0625,-0.0,404.0205383300781,1.0,283.1499938964844,285.4701843261719,295.90496826171875,297.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,23696.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973381638526917,1.0,0.0,0.0,3.242392063140869,3.242410182952881,7.014946845629311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.18212890625,0.0,1043.430908203125,1895.4371337890625,0.0,1589.81005859375,0.7990733981132507,1.0,0.0,3.0,1.0,0.0
17994960,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7891935706138611,0.2100245207548141,0.1891081184148788,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.772660493850708,0.196941003203392,0.2152182310819625,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7922167778015137,0.2121938019990921,0.1487321555614471,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.7429212331771851,0.174311563372612,0.1659452468156814,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.6970018148422241,0.1426133960485458,0.6469771265983582,286.0880126953125,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7093200683594,286.0888366699219,1.0,0.3246919810771942,1.0,1.0,0.0,1.0,-1.6057581901550293,1.6057560443878174,2.104045506712282e-06,1.2335257530212402,1.0,1.0,0.0,61.60155487060547,48.0,31780.572265625,-0.0,404.4934387207031,1.0,283.1499938964844,285.4657592773437,295.9261474609375,298.0302734375,293.1499938964844,293.1499938964844,283.1499938964844,24257.654296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700067400932312,1.0,0.0,0.0,3.2805631160736084,3.280581474304199,7.181085379670549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.740234375,0.0,1080.7177734375,1895.4371337890625,0.0,1611.2850341796875,0.8112033605575562,1.0,0.0,3.0,1.0,0.0
17995020,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.8150989413261414,0.2149791270494461,0.1933158785104751,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.7968931794166565,0.2005584836006164,0.2188574820756912,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.8170927166938782,0.2164455354213714,0.1515171080827713,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.764593780040741,0.1772822141647339,0.1685001105070114,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.717000424861908,0.1441100388765335,0.6524419784545898,286.0920104980469,284.95001220703125,294.46441650390625,292.9383850097656,294.4613952636719,297.6854248046875,286.09307861328125,1.0,0.3212552964687347,1.0,1.0,0.0,1.0,-1.6275795698165894,1.6275774240493774,2.158783672712161e-06,1.2508997917175293,1.0,1.0,0.0,56.02053451538086,48.0,32413.515625,-0.0,401.0862121582031,1.0,283.1499938964844,285.45379638671875,295.9673767089844,298.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,25490.70703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054128050804138,1.0,0.0,0.0,3.3629074096679688,3.362926959991455,7.546109941358736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.61083984375,0.0,1164.1580810546875,1895.4371337890625,0.0,1653.72900390625,0.8283843398094177,1.0,0.0,3.0,1.0,0.0
