time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.8178361058235168,0.2154310047626495,0.1936962455511093,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7996595501899719,0.2008891105651855,0.2191864848136901,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.8197361826896667,0.216832235455513,0.1517678946256637,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.7671387195587158,0.1775542795658111,0.1687308847904205,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.7191466093063354,0.1442499160766601,0.6529410481452942,286.09332275390625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6834411621094,286.0945129394531,1.0,0.320839375257492,1.0,1.0,0.0,1.0,-1.6295584440231323,1.6295561790466309,2.1637911231664475e-06,1.2524751424789429,1.0,1.0,0.0,55.413700103759766,36.0,32465.931640625,-0.0,400.489990234375,1.0,283.1499938964844,285.45391845703125,295.9710388183594,298.1155700683594,293.1499938964844,293.1499938964844,283.1499938964844,25568.291015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058990001678467,1.0,0.0,0.0,3.368021249771118,3.3680408000946045,7.569077524749446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.744140625,0.0,1169.47705078125,1895.4371337890625,0.0,1657.6143798828125,0.8326062560081482,1.0,0.0,3.0,1.0,0.0
17995140,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8579054474830627,0.2208140641450882,0.1982118040323257,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8379992246627808,0.2048288732767105,0.2230862379074096,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8589439988136292,0.2214261889457702,0.1547338217496872,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.8058364987373352,0.1807988286018371,0.1714644581079483,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.7506387829780579,0.1459289491176605,0.6588552594184875,286.10223388671875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6605834960937,286.1036071777344,1.0,0.3151043653488159,1.0,1.0,0.0,1.0,-1.6529936790466309,1.6529914140701294,2.2236415588849923e-06,1.271122932434082,1.0,1.0,0.0,47.45429992675781,25.0,33140.4375,-0.0,391.1150817871094,1.0,283.1499938964844,285.44598388671875,296.015625,298.2010803222656,293.1499938964844,293.1499938964844,283.1499938964844,26821.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119267582893372,1.0,0.0,0.0,3.4495532512664795,3.4495737552642822,7.939972874737578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.6279296875,0.0,1256.48095703125,1895.4371337890625,0.0,1706.117919921875,0.8525794744491577,1.0,0.0,3.0,1.0,0.0
17995200,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8579054474830627,0.2208140641450882,0.1982118040323257,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8379992246627808,0.2048288732767105,0.2230862379074096,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8589439988136292,0.2214261889457702,0.1547338217496872,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.8058364987373352,0.1807988286018371,0.1714644581079483,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.7506387829780579,0.1459289491176605,0.6588552594184875,286.10223388671875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6605834960937,286.1036071777344,1.0,0.3151043653488159,1.0,1.0,0.0,1.0,-1.6529936790466309,1.6529914140701294,2.2236415588849923e-06,1.271122932434082,1.0,1.0,0.0,47.45429992675781,25.0,33140.4375,-0.0,391.1150817871094,1.0,283.1499938964844,285.44598388671875,296.015625,298.2010803222656,293.1499938964844,293.1499938964844,283.1499938964844,26821.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119267582893372,1.0,0.0,0.0,3.4495532512664795,3.4495737552642822,7.939972874737578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.6279296875,0.0,1256.48095703125,1895.4371337890625,0.0,1706.117919921875,0.8525794744491577,1.0,0.0,3.0,1.0,0.0
17995260,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9256884455680848,0.2261281907558441,0.2026405036449432,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8992293477058411,0.2087099254131317,0.2268932610750198,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.925705075263977,0.2259285002946853,0.1576165407896042,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8619159460067749,0.1839993447065353,0.1741305440664291,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8040209412574768,0.1475955098867416,0.6646016240119934,286.1134033203125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6399841308594,286.1148681640625,1.0,0.3083958327770233,1.0,1.0,0.0,1.0,-1.6758471727371216,1.67584490776062,2.282977220602333e-06,1.2892931699752808,1.0,1.0,0.0,38.59458923339844,25.0,33802.62109375,-0.0,378.5278625488281,1.0,283.1499938964844,285.4407043457031,296.05914306640625,298.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,28029.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178744673728943,1.0,0.0,0.0,3.52638840675354,3.526409864425659,8.297620865960198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.05859375,0.0,1342.3255615234375,1895.4371337890625,0.0,1754.5684814453125,0.8714188933372498,1.0,0.0,3.0,1.0,0.0
17995320,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9256884455680848,0.2261281907558441,0.2026405036449432,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.8992293477058411,0.2087099254131317,0.2268932610750198,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.925705075263977,0.2259285002946853,0.1576165407896042,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8619159460067749,0.1839993447065353,0.1741305440664291,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8040209412574768,0.1475955098867416,0.6646016240119934,286.1134033203125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6399841308594,286.1148681640625,1.0,0.3083958327770233,1.0,1.0,0.0,1.0,-1.6758471727371216,1.67584490776062,2.282977220602333e-06,1.2892931699752808,1.0,1.0,0.0,38.59458923339844,25.0,33802.62109375,-0.0,378.5278625488281,1.0,283.1499938964844,285.4407043457031,296.05914306640625,298.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,28029.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178744673728943,1.0,0.0,0.0,3.52638840675354,3.526409864425659,8.297620865960198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.05859375,0.0,1342.3255615234375,1895.4371337890625,0.0,1754.5684814453125,0.8714188933372498,1.0,0.0,3.0,1.0,0.0
17995380,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263732910156,0.9966156482696532,0.2313649207353592,0.2060113996267318,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263122558594,0.9752168655395508,0.2124938368797302,0.2307305037975311,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263732910156,0.9969843029975892,0.2303152978420257,0.1604743003845214,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.9322707056999208,0.1871186345815658,0.1768378317356109,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.8612761497497559,0.1492057740688324,0.6706624627113342,286.1264343261719,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6210327148437,286.1279296875,1.0,0.3050141632556915,1.0,1.0,0.0,1.0,-1.6982845067977903,1.698282241821289,2.3421798687195405e-06,1.3071311712265017,1.0,1.0,0.0,32.475074768066406,43.0,34457.6328125,-0.0,373.15234375,1.0,283.1499938964844,285.43756103515625,296.10205078125,298.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,29206.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236310839653015,1.0,0.0,0.0,3.599703550338745,3.5997257232666016,8.646229616715573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.513671875,0.0,1427.8011474609375,1895.4371337890625,0.0,1802.0,0.8894069194793701,1.0,0.0,3.0,1.0,0.0
17995440,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263732910156,0.9966156482696532,0.2313649207353592,0.2060113996267318,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263122558594,0.9752168655395508,0.2124938368797302,0.2307305037975311,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263732910156,0.9969843029975892,0.2303152978420257,0.1604743003845214,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.9322707056999208,0.1871186345815658,0.1768378317356109,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.8612761497497559,0.1492057740688324,0.6706624627113342,286.1264343261719,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6210327148437,286.1279296875,1.0,0.3050141632556915,1.0,1.0,0.0,1.0,-1.6982845067977903,1.698282241821289,2.3421798687195405e-06,1.3071311712265017,1.0,1.0,0.0,32.475074768066406,43.0,34457.6328125,-0.0,373.15234375,1.0,283.1499938964844,285.43756103515625,296.10205078125,298.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,29206.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236310839653015,1.0,0.0,0.0,3.599703550338745,3.5997257232666016,8.646229616715573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.513671875,0.0,1427.8011474609375,1895.4371337890625,0.0,1802.0,0.8894069194793701,1.0,0.0,3.0,1.0,0.0
17995500,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.9949991703033448,0.2346148788928985,0.2066235691308975,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.9749867916107178,0.214401364326477,0.2327641695737838,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.9971673488616944,0.2328690141439438,0.1621339172124862,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.931752622127533,0.1886077523231506,0.1782765090465545,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8600497245788574,0.1499660462141037,0.6741679906845093,286.1204833984375,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.615234375,286.1212158203125,1.0,0.3064119219779968,1.0,1.0,0.0,1.0,-1.701738715171814,1.701736330986023,2.351173861825373e-06,1.309712052345276,1.0,1.0,0.0,32.794090270996094,43.0,34677.3046875,-0.0,377.5961608886719,1.0,283.1499938964844,285.4244689941406,296.1217956542969,298.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,29919.587890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261930704116821,1.0,0.0,0.0,3.643357515335083,3.6433804035186768,8.857208513290971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.68408203125,0.0,1480.379150390625,1895.4371337890625,0.0,1823.274169921875,0.89731365442276,1.0,0.0,3.0,1.0,0.0
17995560,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.9962577223777772,0.2373881042003631,0.21044921875,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.9739689230918884,0.2166195511817932,0.2350825667381286,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.9965074062347412,0.2350713014602661,0.1638500392436981,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9298050403594972,0.190077006816864,0.1796849370002746,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.8577582836151123,0.1507248431444168,0.6776344776153564,286.12762451171875,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6083679199219,286.13134765625,1.0,0.3098012506961822,1.0,1.0,0.0,1.0,-1.718830704689026,1.7188283205032349,2.3965230866451748e-06,1.3229091167449951,1.0,1.0,0.0,33.50862503051758,61.0,35040.890625,-0.0,388.7455139160156,1.0,283.1499938964844,285.42840576171875,296.14111328125,298.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,30365.892578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284625768661499,1.0,0.0,0.0,3.670430421829224,3.670453786849976,8.989329671749147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.490234375,0.0,1513.626220703125,1895.4371337890625,0.0,1842.202392578125,0.9067673683166504,1.0,0.0,3.0,1.0,0.0
17995620,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16900634765625,0.9584417343139648,0.2413928210735321,0.2166006118059158,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.9256012439727784,0.2198730409145355,0.2391321957111358,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689758300781,0.9545450210571288,0.2385314106941223,0.1665526628494262,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.8834717869758606,0.192968413233757,0.1826441884040832,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.8189010620117188,0.1521366983652115,0.6851468682289124,286.1690673828125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.585693359375,286.1706848144531,1.0,0.3208723068237304,1.0,1.0,0.0,1.0,-1.7538326978683472,1.7538301944732666,2.492647809049231e-06,1.3511797189712524,1.0,1.0,0.0,39.315696716308594,79.0,35927.265625,-0.0,424.3985595703125,1.0,283.1499938964844,285.44610595703125,296.190673828125,298.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,31516.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345060706138611,1.0,0.0,0.0,3.7393453121185294,3.73936939239502,9.330059924650412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.59375,0.0,1600.495361328125,1895.4371337890625,0.0,1892.975341796875,0.9236846566200256,1.0,0.0,3.0,1.0,0.0
17995680,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16900634765625,0.9584417343139648,0.2413928210735321,0.2166006118059158,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.9256012439727784,0.2198730409145355,0.2391321957111358,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689758300781,0.9545450210571288,0.2385314106941223,0.1665526628494262,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.8834717869758606,0.192968413233757,0.1826441884040832,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.8189010620117188,0.1521366983652115,0.6851468682289124,286.1690673828125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.585693359375,286.1706848144531,1.0,0.3208723068237304,1.0,1.0,0.0,1.0,-1.7538326978683472,1.7538301944732666,2.492647809049231e-06,1.3511797189712524,1.0,1.0,0.0,39.315696716308594,79.0,35927.265625,-0.0,424.3985595703125,1.0,283.1499938964844,285.44610595703125,296.190673828125,298.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,31516.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345060706138611,1.0,0.0,0.0,3.7393453121185294,3.73936939239502,9.330059924650412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.59375,0.0,1600.495361328125,1895.4371337890625,0.0,1892.975341796875,0.9236846566200256,1.0,0.0,3.0,1.0,0.0
17995740,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8905581831932068,0.2460338175296783,0.2209728509187698,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.8620962500572205,0.2230747640132904,0.2430876940488815,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8862777352333069,0.2423780113458633,0.1694677770137787,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8271333575248718,0.1956574767827987,0.1856308579444885,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.7635116577148438,0.1533283144235611,0.6925936937332153,286.1833190917969,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679626464844,286.185302734375,1.0,0.3351984024047851,1.0,1.0,0.0,1.0,-1.776413083076477,1.776410460472107,2.5552237730153138e-06,1.3689082860946655,1.0,1.0,0.0,50.011749267578125,97.0,36573.16015625,-0.0,470.9920043945313,1.0,283.1499938964844,285.4459533691406,296.2333984375,298.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,32649.072265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407475113868713,1.0,0.0,0.0,3.805917739868164,3.8059427738189697,9.665227480581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.38671875,0.0,1687.508544921875,1895.4371337890625,0.0,1945.9539794921875,0.9400370717048644,1.0,0.0,3.0,1.0,0.0
17995800,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8905581831932068,0.2460338175296783,0.2209728509187698,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.8620962500572205,0.2230747640132904,0.2430876940488815,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8862777352333069,0.2423780113458633,0.1694677770137787,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8271333575248718,0.1956574767827987,0.1856308579444885,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.7635116577148438,0.1533283144235611,0.6925936937332153,286.1833190917969,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679626464844,286.185302734375,1.0,0.3351984024047851,1.0,1.0,0.0,1.0,-1.776413083076477,1.776410460472107,2.5552237730153138e-06,1.3689082860946655,1.0,1.0,0.0,50.011749267578125,97.0,36573.16015625,-0.0,470.9920043945313,1.0,283.1499938964844,285.4459533691406,296.2333984375,298.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,32649.072265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407475113868713,1.0,0.0,0.0,3.805917739868164,3.8059427738189697,9.665227480581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.38671875,0.0,1687.508544921875,1895.4371337890625,0.0,1945.9539794921875,0.9400370717048644,1.0,0.0,3.0,1.0,0.0
17995860,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8437783122062683,0.2504944205284118,0.22548608481884,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8177700638771057,0.2261672914028167,0.2470522671937942,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8392167687416077,0.245992973446846,0.1723951995372772,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7826049327850342,0.1981866359710693,0.1885569840669632,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7230559587478638,0.154380977153778,0.6998467445373535,286.203125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5509338378906,286.2051086425781,1.0,0.3517983555793762,1.0,1.0,0.0,1.0,-1.801707983016968,1.8017053604125977,2.626572268127348e-06,1.388870358467102,1.0,1.0,0.0,63.2574462890625,85.0,37267.59375,-0.0,527.6446533203125,1.0,283.1499938964844,285.4500427246094,296.273681640625,298.7093811035156,293.1499938964844,293.1499938964844,283.04998779296875,33778.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464907169342041,1.0,0.0,0.0,3.871210813522339,3.871236801147461,9.999699841500842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.53125,0.0,1775.8585205078125,1895.4371337890625,0.0,1995.1688232421875,0.955073356628418,1.0,0.0,3.0,1.0,0.0
17995920,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8437783122062683,0.2504944205284118,0.22548608481884,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8177700638771057,0.2261672914028167,0.2470522671937942,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.8392167687416077,0.245992973446846,0.1723951995372772,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7826049327850342,0.1981866359710693,0.1885569840669632,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7230559587478638,0.154380977153778,0.6998467445373535,286.203125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5509338378906,286.2051086425781,1.0,0.3517983555793762,1.0,1.0,0.0,1.0,-1.801707983016968,1.8017053604125977,2.626572268127348e-06,1.388870358467102,1.0,1.0,0.0,63.2574462890625,85.0,37267.59375,-0.0,527.6446533203125,1.0,283.1499938964844,285.4500427246094,296.273681640625,298.7093811035156,293.1499938964844,293.1499938964844,283.04998779296875,33778.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464907169342041,1.0,0.0,0.0,3.871210813522339,3.871236801147461,9.999699841500842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.53125,0.0,1775.8585205078125,1895.4371337890625,0.0,1995.1688232421875,0.955073356628418,1.0,0.0,3.0,1.0,0.0
17995980,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.8322901725769043,0.2545842230319977,0.2294507026672363,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.8051982522010803,0.2289963513612747,0.2504549920558929,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.8270893096923828,0.2492573261260986,0.1748979985713958,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.7698934674263,0.2004573047161102,0.1909860372543335,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.7105597257614136,0.1552095562219619,0.704867422580719,286.150634765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53289794921875,286.1514587402344,1.0,0.3591876029968261,1.0,1.0,0.0,1.0,-1.82197654247284,1.8219739198684688,2.684651235540514e-06,1.4049088954925537,1.0,1.0,0.0,69.11112976074219,73.0,38196.84765625,-0.0,559.3831176757812,1.0,283.0512390136719,285.376953125,296.3277282714844,298.8340759277344,293.1499938964844,293.1499938964844,282.75,34729.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560089230537415,1.0,0.0,0.0,3.9253180027008057,3.925344467163086,1.0281179356752546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.77392578125,0.0,1851.3665771484373,1895.4371337890625,0.0,2077.658935546875,0.9662784934043884,1.0,0.0,3.0,1.0,0.0
17996040,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.8322901725769043,0.2545842230319977,0.2294507026672363,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.8051982522010803,0.2289963513612747,0.2504549920558929,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.150634765625,0.8270893096923828,0.2492573261260986,0.1748979985713958,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.7698934674263,0.2004573047161102,0.1909860372543335,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.7105597257614136,0.1552095562219619,0.704867422580719,286.150634765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53289794921875,286.1514587402344,1.0,0.3591876029968261,1.0,1.0,0.0,1.0,-1.82197654247284,1.8219739198684688,2.684651235540514e-06,1.4049088954925537,1.0,1.0,0.0,69.11112976074219,73.0,38196.84765625,-0.0,559.3831176757812,1.0,283.0512390136719,285.376953125,296.3277282714844,298.8340759277344,293.1499938964844,293.1499938964844,282.75,34729.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560089230537415,1.0,0.0,0.0,3.9253180027008057,3.925344467163086,1.0281179356752546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.77392578125,0.0,1851.3665771484373,1895.4371337890625,0.0,2077.658935546875,0.9662784934043884,1.0,0.0,3.0,1.0,0.0
17996100,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.833045482635498,0.2563764452934265,0.2311900109052658,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8055172562599182,0.2302293926477432,0.2519112229347229,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.827468752861023,0.2506686747074127,0.1759708672761917,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.7700591087341309,0.201428547501564,0.1919968724250793,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.7099900245666504,0.1554851680994033,0.706487238407135,286.0170593261719,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52276611328125,285.9989624023437,1.0,0.3606140911579132,1.0,1.0,0.0,1.0,-1.830035090446472,1.8300323486328125,2.7079547635366907e-06,1.4112868309020996,1.0,1.0,0.0,69.73650360107422,73.0,39391.0546875,-0.0,566.8825073242188,1.0,282.7922058105469,285.19805908203125,296.3916320800781,299.0420227050781,293.1499938964844,293.1499938964844,282.75,35017.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667674422264099,1.0,0.0,0.0,3.941569805145264,3.941596508026123,1.0366489959778846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.51220703125,0.0,1874.45751953125,1895.4371337890625,0.0,2172.187255859375,0.9701446890830994,1.0,0.0,3.0,1.0,0.0
17996160,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8362307548522949,0.257915735244751,0.2326326966285705,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.8084324598312378,0.2312692105770111,0.2530988454818725,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.830288290977478,0.2518567442893982,0.1768434345722198,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.7726960778236389,0.2022253274917602,0.1927941441535949,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7116921544075012,0.1556076407432556,0.707219123840332,285.9540405273437,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5108947753906,285.953125,1.0,0.3607883751392364,1.0,1.0,0.0,1.0,-1.8358938694000244,1.8358911275863647,2.7249911909166258e-06,1.4159380197525024,1.0,1.0,0.0,69.31114959716797,61.0,39637.7734375,-0.0,569.6202392578125,1.0,282.7542724609375,285.1515197753906,296.39111328125,299.014892578125,293.1499938964844,293.1499938964844,282.45001220703125,35240.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772297739982605,1.0,0.0,0.0,3.954077005386353,3.954103946685791,1.0432382850922297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.5439453125,0.0,1892.3582763671875,1895.4371337890625,0.0,2221.269775390625,0.973120093345642,1.0,0.0,3.0,1.0,0.0
17996220,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.84951251745224,0.2606035768985748,0.2350245267152786,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8206563591957092,0.2330007702112198,0.2549460828304291,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8426643013954163,0.2538518011569977,0.1782200634479522,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.7847545146942139,0.2035016864538192,0.1939620673656463,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.7207174897193909,0.155562475323677,0.7068024277687073,285.751220703125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857788085937,285.7498474121094,1.0,0.3582594692707062,1.0,1.0,0.0,1.0,-1.843253254890442,1.8432505130767824,2.7464930099085905e-06,1.421789526939392,1.0,1.0,0.0,65.94245147705078,49.0,40948.96875,-0.0,564.1824951171875,1.0,282.457275390625,284.9241027832031,296.4176025390625,299.1282653808594,293.1499938964844,293.1499938964844,282.1499938964844,35547.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856882810592651,1.0,0.0,0.0,3.971260786056519,3.971287965774536,1.0523255014049937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.4375,0.0,1917.1373291015625,1895.4371337890625,0.0,2341.359375,0.9772077202796936,1.0,0.0,3.0,1.0,0.0
17996280,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.84951251745224,0.2606035768985748,0.2350245267152786,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8206563591957092,0.2330007702112198,0.2549460828304291,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8426643013954163,0.2538518011569977,0.1782200634479522,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.7847545146942139,0.2035016864538192,0.1939620673656463,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.7207174897193909,0.155562475323677,0.7068024277687073,285.751220703125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857788085937,285.7498474121094,1.0,0.3582594692707062,1.0,1.0,0.0,1.0,-1.843253254890442,1.8432505130767824,2.7464930099085905e-06,1.421789526939392,1.0,1.0,0.0,65.94245147705078,49.0,40948.96875,-0.0,564.1824951171875,1.0,282.457275390625,284.9241027832031,296.4176025390625,299.1282653808594,293.1499938964844,293.1499938964844,282.1499938964844,35547.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856882810592651,1.0,0.0,0.0,3.971260786056519,3.971287965774536,1.0523255014049937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.4375,0.0,1917.1373291015625,1895.4371337890625,0.0,2341.359375,0.9772077202796936,1.0,0.0,3.0,1.0,0.0
17996340,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8729953765869141,0.2629160284996032,0.2369489222764969,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.8413038849830627,0.2343782037496566,0.2562581896781921,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8648852705955505,0.2554635405540466,0.1792307198047638,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.8060944080352783,0.2044549584388733,0.1946963667869568,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7367730140686035,0.155222401022911,0.7044610381126404,285.5409545898437,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4602355957031,285.5389709472656,1.0,0.3527879118919372,1.0,1.0,0.0,1.0,-1.8462204933166504,1.8462176322937007,2.755217110461672e-06,1.424168348312378,1.0,1.0,0.0,60.04349899291992,37.0,42177.6953125,0.0,547.7022094726562,1.0,282.15643310546875,284.6906433105469,296.44354248046875,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962872385978699,1.0,0.0,0.0,3.981480121612549,3.9815075397491455,1.0577484772511523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.1787109375,0.0,1931.9757080078125,1895.4371337890625,0.0,2437.52978515625,0.9796384572982788,1.0,0.0,3.0,1.0,0.0
17996400,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8729953765869141,0.2629160284996032,0.2369489222764969,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.8413038849830627,0.2343782037496566,0.2562581896781921,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8648852705955505,0.2554635405540466,0.1792307198047638,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.8060944080352783,0.2044549584388733,0.1946963667869568,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7367730140686035,0.155222401022911,0.7044610381126404,285.5409545898437,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4602355957031,285.5389709472656,1.0,0.3527879118919372,1.0,1.0,0.0,1.0,-1.8462204933166504,1.8462176322937007,2.755217110461672e-06,1.424168348312378,1.0,1.0,0.0,60.04349899291992,37.0,42177.6953125,0.0,547.7022094726562,1.0,282.15643310546875,284.6906433105469,296.44354248046875,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,35730.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962872385978699,1.0,0.0,0.0,3.981480121612549,3.9815075397491455,1.0577484772511523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.1787109375,0.0,1931.9757080078125,1895.4371337890625,0.0,2437.52978515625,0.9796384572982788,1.0,0.0,3.0,1.0,0.0
17996460,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.8995460271835327,0.2644367516040802,0.2381881475448608,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8649221658706665,0.2352209389209747,0.2569984495639801,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8903913497924805,0.2564601898193359,0.1798213422298431,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.8280891180038452,0.2050017267465591,0.1950514018535614,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.7553874254226685,0.1548108160495758,0.701806366443634,285.34185791015625,284.95001220703125,295.3981628417969,293.4333190917969,295.396240234375,297.4410095214844,285.33624267578125,1.0,0.3472177684307098,1.0,1.0,0.0,1.0,-1.846431016921997,1.8464282751083367,2.755871264525922e-06,1.4243624210357666,1.0,1.0,0.0,54.39670181274414,37.0,43283.77734375,0.0,530.09423828125,1.0,281.8661804199219,284.4675598144531,296.48126220703125,299.35595703125,293.1499938964844,293.1499938964844,281.8500061035156,35818.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049926161766052,1.0,0.0,0.0,3.986358880996704,3.986386299133301,1.0603422424537712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.80419921875,0.0,1939.0865478515625,1895.4371337890625,0.0,2517.158447265625,0.980798840522766,1.0,0.0,3.0,1.0,0.0
17996520,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.910290539264679,0.2649176716804504,0.2385219484567642,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.8745096325874329,0.2354746311903,0.2571742832660675,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9005361795425415,0.256766527891159,0.1799664497375488,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.8365185856819153,0.2051631808280944,0.1951180696487426,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.763032853603363,0.1546630412340164,0.70075523853302,285.3282165527344,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4349975585937,285.32586669921875,1.0,0.3451984524726867,1.0,1.0,0.0,1.0,-1.8460077047348025,1.8460049629211424,2.754637989710318e-06,1.4240323305130005,1.0,1.0,0.0,52.422794342041016,25.0,43334.48828125,0.0,523.603759765625,1.0,281.85662841796875,284.45654296875,296.4732971191406,299.331298828125,293.1499938964844,293.1499938964844,281.54998779296875,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050710558891296,1.0,0.0,0.0,3.98754620552063,3.9875736236572266,1.0609738865241525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.90625,0.0,1940.819580078125,1895.4371337890625,0.0,2517.87890625,0.9810811877250672,1.0,0.0,3.0,1.0,0.0
17996580,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9725223183631896,0.2666279971599579,0.2397950887680053,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9316517114639282,0.2363202720880508,0.2577676177024841,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.9619832634925842,0.2578036487102508,0.1804828494787216,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8860941529273987,0.2056645452976226,0.1952981203794479,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8077182769775391,0.1539242565631866,0.6960195302963257,285.11181640625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41033935546875,285.1098327636719,1.0,0.3360593616962433,1.0,1.0,0.0,1.0,-1.8433072566986084,1.8433045148849487,2.746779500739649e-06,1.4219268560409546,1.0,1.0,0.0,43.66985321044922,28.0,44435.93359375,0.0,494.3179626464844,1.0,281.55718994140625,284.2207946777344,296.5061950683594,299.429931640625,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128487467765808,1.0,0.0,0.0,3.99116563796997,3.991193056106568,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4091796875,0.0,1946.109619140625,1895.4371337890625,0.0,2589.451904296875,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996640,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9725223183631896,0.2666279971599579,0.2397950887680053,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9316517114639282,0.2363202720880508,0.2577676177024841,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.9619832634925842,0.2578036487102508,0.1804828494787216,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8860941529273987,0.2056645452976226,0.1952981203794479,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8077182769775391,0.1539242565631866,0.6960195302963257,285.11181640625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41033935546875,285.1098327636719,1.0,0.3360593616962433,1.0,1.0,0.0,1.0,-1.8433072566986084,1.8433045148849487,2.746779500739649e-06,1.4219268560409546,1.0,1.0,0.0,43.66985321044922,28.0,44435.93359375,0.0,494.3179626464844,1.0,281.55718994140625,284.2207946777344,296.5061950683594,299.429931640625,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128487467765808,1.0,0.0,0.0,3.99116563796997,3.991193056106568,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4091796875,0.0,1946.109619140625,1895.4371337890625,0.0,2589.451904296875,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996700,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9946722388267516,0.2674175500869751,0.2404293268918991,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9590346217155457,0.2366788387298584,0.2580566108226776,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9857137203216552,0.2582596838474273,0.1807387471199035,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9100937247276306,0.2058661133050918,0.195395365357399,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8267309069633484,0.1535120457410812,0.693706750869751,284.9596252441406,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.398681640625,284.94061279296875,1.0,0.3331798613071441,1.0,1.0,0.0,1.0,-1.8420164585113523,1.8420137166976929,2.742993046922493e-06,1.420894742012024,0.9905548095703124,0.9905548095703124,0.0,40.68349075317383,28.0,45432.484375,0.0,484.1056823730469,1.0,281.2918701171875,284.0296630859375,296.549560546875,299.5909118652344,293.1499938964844,293.1499938964844,281.25,36012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188409805297852,1.0,0.0,0.0,3.991448879241944,3.99147629737854,1.0630517408571905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.626953125,0.0,1947.3653564453125,1895.4371337890625,0.0,2644.8349609375,0.9819511771202089,1.0,0.0,3.0,1.0,0.0
17996760,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9976361989974976,0.2684760391712188,0.2351819574832916,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9704912900924684,0.2369372397661209,0.2583117187023163,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9949946403503418,0.2585901618003845,0.1809542328119278,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9221645593643188,0.2059793174266815,0.1954778432846069,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8346964716911316,0.1530247032642364,0.6913987994194031,284.9021911621094,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3874816894531,284.90191650390625,1.0,0.3308025300502777,1.0,1.0,0.0,1.0,-1.8343600034713743,1.8343572616577148,2.7207906896364875e-06,1.4149169921875,0.9418471455574036,0.9418471455574036,0.0,39.32261657714844,46.0,45285.81640625,0.0,474.6887817382813,1.0,281.25592041015625,283.9990234375,296.54180908203125,299.5245361328125,293.1499938964844,293.1499938964844,280.95001220703125,37938.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196683526039124,1.0,0.0,0.0,3.944712638854981,3.944739818572998,1.0383026847193833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.349609375,0.0,1902.1123046875,1895.4371337890625,0.0,2652.4970703125,0.9722437858581544,1.0,0.0,3.0,1.0,0.0
17996820,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9494102597236632,0.2752003073692322,0.2457930445671081,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9033806324005128,0.2404207736253738,0.2610958814620971,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9346245527267456,0.2634624242782593,0.183428406715393,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.860779345035553,0.2080385237932205,0.1969248801469802,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7795507311820984,0.1522545516490936,0.6895121335983276,284.762939453125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.4024353027344,284.8556213378906,1.0,0.3292602598667145,1.0,1.0,0.0,1.0,-1.7664204835891724,1.7664179801940918,2.544535846027429e-06,1.3742541074752808,0.7338438034057617,0.7338438034057617,0.0,46.59911346435547,64.0,43193.66796875,0.0,476.4290466308594,1.0,280.95751953125,284.0442810058594,296.5225524902344,299.3648681640625,293.1499938964844,293.1499938964844,281.25,54810.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167223334312439,1.0,0.0,0.0,3.2924954891204834,3.2925195693969727,7.233419978547317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.08349609375,0.0,1297.5712890625,1895.4371337890625,0.0,2625.23095703125,0.841515839099884,1.0,0.0,3.0,1.0,0.0
17996880,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9494102597236632,0.2752003073692322,0.2457930445671081,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9033806324005128,0.2404207736253738,0.2610958814620971,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9346245527267456,0.2634624242782593,0.183428406715393,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.860779345035553,0.2080385237932205,0.1969248801469802,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7795507311820984,0.1522545516490936,0.6895121335983276,284.762939453125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.4024353027344,284.8556213378906,1.0,0.3292602598667145,1.0,1.0,0.0,1.0,-1.7664204835891724,1.7664179801940918,2.544535846027429e-06,1.3742541074752808,0.7338438034057617,0.7338438034057617,0.0,46.59911346435547,64.0,43193.66796875,0.0,476.4290466308594,1.0,280.95751953125,284.0442810058594,296.5225524902344,299.3648681640625,293.1499938964844,293.1499938964844,281.25,54810.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167223334312439,1.0,0.0,0.0,3.2924954891204834,3.2925195693969727,7.233419978547317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.08349609375,0.0,1297.5712890625,1895.4371337890625,0.0,2625.23095703125,0.841515839099884,1.0,0.0,3.0,1.0,0.0
17996940,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9986073970794678,0.2756127715110779,0.2416928708553314,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9680055975914,0.2406290620565414,0.2623209059238434,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9938318729400636,0.2632878422737121,0.1843516230583191,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9178186058998108,0.2083880305290222,0.1976438760757446,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8273229002952576,0.1525182873010635,0.6877564787864685,285.111083984375,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3885498046875,285.1056823730469,1.0,0.3361738622188568,1.0,1.0,0.0,1.0,-1.856999754905701,1.856997013092041,2.7857784061779967e-06,1.4318857192993164,0.994113028049469,0.994113028049469,0.0,40.62758255004883,64.0,45422.4140625,0.0,491.3218688964844,1.0,281.2058410644531,284.2025756835937,296.49932861328125,299.326171875,293.1499938964844,293.1499938964844,281.25,30416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032174110412598,1.0,0.0,0.0,3.6187593936920166,3.6187822818756095,8.738014116715931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.18994140625,0.0,1457.273193359375,1895.4371337890625,0.0,2500.8779296875,0.8950998783111572,1.0,0.0,3.0,1.0,0.0
