time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9697113037109376,0.2754620611667633,0.2483697086572647,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9228204488754272,0.2414760291576385,0.2628851532936096,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9547882676124572,0.2633072137832641,0.1846478581428527,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.877202033996582,0.2087071388959884,0.1981542259454727,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7929332852363586,0.1525632590055465,0.689179003238678,285.0865173339844,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.3788452148437,285.0892944335937,1.0,0.340335875749588,1.0,1.0,0.0,1.0,-1.8498471975326536,1.849844455718994,2.776237352009048e-06,1.4346163272857666,1.0,1.0,0.0,45.97637176513672,82.0,45499.4609375,0.0,508.4366760253906,1.0,281.2410888671875,284.18359375,296.56298828125,299.4477844238281,293.1499938964844,293.1499938964844,280.95001220703125,30856.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021742105484009,1.0,0.0,0.0,3.70464825630188,3.704671859741211,9.157717499874708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.05322265625,0.0,1555.7640380859375,1895.4371337890625,0.0,2491.3203125,0.9138888120651244,1.0,0.0,3.0,1.0,0.0
17997060,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9036026000976562,0.275663673877716,0.2486285865306854,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8643969297409058,0.2416497021913528,0.2642941176891327,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8901909589767456,0.2638475000858307,0.1851426810026168,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8256771564483643,0.2090919762849807,0.1990769952535629,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7441116571426392,0.1520354300737381,0.6898564696311951,284.8913879394531,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3514709472656,284.8945007324219,1.0,0.353080540895462,1.0,1.0,0.0,1.0,-1.863457202911377,1.8634544610977173,2.8055442271579523e-06,1.4374983310699463,0.8940081596374512,0.8940081596374512,0.0,56.73018264770508,100.0,46747.47265625,0.0,549.112060546875,1.0,280.9564514160156,283.9725952148437,296.69561767578125,299.7456970214844,293.1499938964844,293.1499938964844,281.25,37074.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817355215549469,1.0,0.0,0.0,3.700932264328003,3.7009568214416495,9.139354801845912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.01513671875,0.0,1598.729248046875,1895.4371337890625,0.0,2631.08447265625,0.9168455004692078,1.0,0.0,3.0,1.0,0.0
17997120,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9036026000976562,0.275663673877716,0.2486285865306854,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8643969297409058,0.2416497021913528,0.2642941176891327,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8901909589767456,0.2638475000858307,0.1851426810026168,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8256771564483643,0.2090919762849807,0.1990769952535629,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7441116571426392,0.1520354300737381,0.6898564696311951,284.8913879394531,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3514709472656,284.8945007324219,1.0,0.353080540895462,1.0,1.0,0.0,1.0,-1.863457202911377,1.8634544610977173,2.8055442271579523e-06,1.4374983310699463,0.8940081596374512,0.8940081596374512,0.0,56.73018264770508,100.0,46747.47265625,0.0,549.112060546875,1.0,280.9564514160156,283.9725952148437,296.69561767578125,299.7456970214844,293.1499938964844,293.1499938964844,281.25,37074.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817355215549469,1.0,0.0,0.0,3.700932264328003,3.7009568214416495,9.139354801845912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.01513671875,0.0,1598.729248046875,1895.4371337890625,0.0,2631.08447265625,0.9168455004692078,1.0,0.0,3.0,1.0,0.0
17997180,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.854358971118927,0.2775846123695373,0.2504439651966095,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8194645047187805,0.2426617890596389,0.2657029926776886,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8422697186470032,0.2652769386768341,0.1863270103931427,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.780963122844696,0.2099344730377197,0.2002272754907608,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.704053521156311,0.1516332924365997,0.6900870203971863,285.0743408203125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33953857421875,285.0744323730469,1.0,0.3674007654190063,1.0,1.0,0.0,1.0,-1.8701831102371216,1.8701802492141724,2.825195906552836e-06,1.4426051378250122,1.0,1.0,0.0,70.7256088256836,88.0,46500.74609375,0.0,598.3444213867188,1.0,281.24334716796875,284.1504211425781,296.6737976074219,299.6453552246094,293.1499938964844,293.1499938964844,280.95001220703125,32906.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102437853813171,1.0,0.0,0.0,3.822641372680664,3.8226664066314697,9.750353910931151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.44482421875,0.0,1709.618408203125,1895.4371337890625,0.0,2565.438232421875,0.9417217969894408,1.0,0.0,3.0,1.0,0.0
17997240,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.854358971118927,0.2775846123695373,0.2504439651966095,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8194645047187805,0.2426617890596389,0.2657029926776886,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8422697186470032,0.2652769386768341,0.1863270103931427,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.780963122844696,0.2099344730377197,0.2002272754907608,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.704053521156311,0.1516332924365997,0.6900870203971863,285.0743408203125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33953857421875,285.0744323730469,1.0,0.3674007654190063,1.0,1.0,0.0,1.0,-1.8701831102371216,1.8701802492141724,2.825195906552836e-06,1.4426051378250122,1.0,1.0,0.0,70.7256088256836,88.0,46500.74609375,0.0,598.3444213867188,1.0,281.24334716796875,284.1504211425781,296.6737976074219,299.6453552246094,293.1499938964844,293.1499938964844,280.95001220703125,32906.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102437853813171,1.0,0.0,0.0,3.822641372680664,3.8226664066314697,9.750353910931151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.44482421875,0.0,1709.618408203125,1895.4371337890625,0.0,2565.438232421875,0.9417217969894408,1.0,0.0,3.0,1.0,0.0
17997300,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8449844717979431,0.2784216403961181,0.2515137493610382,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8102132678031921,0.2431584447622299,0.2665222585201263,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8330501914024353,0.2658979892730713,0.186973363161087,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7715941667556763,0.2103093415498733,0.200822040438652,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6944884657859802,0.1513968408107757,0.6900571584701538,284.93243408203125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3338317871094,284.9134826660156,1.0,0.3708601593971252,1.0,1.0,0.0,1.0,-1.8737818002700808,1.873779058456421,2.8358565486996667e-06,1.4454190731048584,0.9588706493377686,0.9588706493377686,0.0,74.60100555419922,88.0,47627.94140625,0.0,613.3013916015625,1.0,280.9931945800781,283.9652404785156,296.7608947753906,299.9018859863281,293.1499938964844,293.1499938964844,280.95001220703125,34231.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188027739524841,1.0,0.0,0.0,3.853566884994507,3.85359263420105,9.908754918797058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.8876953125,0.0,1757.6925048828125,1895.4371337890625,0.0,2644.4814453125,0.9489806294441224,1.0,0.0,3.0,1.0,0.0
17997360,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8405048847198486,0.2789217829704284,0.2521406710147857,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8054922223091125,0.2434447854757309,0.2670069634914398,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8285831809043884,0.2662460803985595,0.1873430013656616,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7670262455940247,0.2104866951704025,0.2011384069919586,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6893396377563477,0.151000440120697,0.6889358758926392,284.885986328125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3254699707031,284.8890686035156,1.0,0.3726195693016052,1.0,1.0,0.0,1.0,-1.8745211362838743,1.8745182752609253,2.8380197818478337e-06,1.445975661277771,0.9097396731376648,0.9097396731376648,0.0,76.62459564208984,76.0,47589.15234375,0.0,620.2979125976562,1.0,280.95611572265625,283.94921875,296.7734680175781,299.8811950683594,293.1499938964844,293.1499938964844,280.6499938964844,37617.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229240775108337,1.0,0.0,0.0,3.796347141265869,3.796372890472412,9.616678653401325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.39990234375,0.0,1714.7493896484375,1895.4371337890625,0.0,2682.68017578125,0.9386394619941713,1.0,0.0,3.0,1.0,0.0
17997420,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8412587642669678,0.2800044417381286,0.2530445456504822,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8058987259864807,0.2440186887979507,0.2675992846488952,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8290306329727173,0.2669510245323181,0.1878073662519455,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7672178745269775,0.2108210623264312,0.2014372795820236,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6878122687339783,0.1501634418964386,0.6851665377616882,284.8632507324219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3104553222656,284.87579345703125,1.0,0.3721065819263458,1.0,1.0,0.0,1.0,-1.872616410255432,1.872613549232483,2.832221525750356e-06,1.4443780183792114,0.8143218755722046,0.8143218755722046,0.0,76.65406036376953,64.0,47765.29296875,0.0,618.9972534179688,1.0,280.6576843261719,283.94384765625,296.7938537597656,299.924560546875,293.1499938964844,293.1499938964844,280.95001220703125,43527.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299181461334229,1.0,0.0,0.0,3.466273784637451,3.4662973880767822,8.017132131499238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.30419921875,0.0,1391.6982421875,1895.4371337890625,0.0,2747.68359375,0.8722636103630066,1.0,0.0,3.0,1.0,0.0
17997480,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8412587642669678,0.2800044417381286,0.2530445456504822,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8058987259864807,0.2440186887979507,0.2675992846488952,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8290306329727173,0.2669510245323181,0.1878073662519455,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7672178745269775,0.2108210623264312,0.2014372795820236,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6878122687339783,0.1501634418964386,0.6851665377616882,284.8632507324219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3104553222656,284.87579345703125,1.0,0.3721065819263458,1.0,1.0,0.0,1.0,-1.872616410255432,1.872613549232483,2.832221525750356e-06,1.4443780183792114,0.8143218755722046,0.8143218755722046,0.0,76.65406036376953,64.0,47765.29296875,0.0,618.9972534179688,1.0,280.6576843261719,283.94384765625,296.7938537597656,299.924560546875,293.1499938964844,293.1499938964844,280.95001220703125,43527.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299181461334229,1.0,0.0,0.0,3.466273784637451,3.4662973880767822,8.017132131499238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.30419921875,0.0,1391.6982421875,1895.4371337890625,0.0,2747.68359375,0.8722636103630066,1.0,0.0,3.0,1.0,0.0
17997540,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8553000688552856,0.2824075520038605,0.2547634840011596,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8188486695289612,0.245471715927124,0.2687301337718963,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8420101404190063,0.268695205450058,0.1887171864509582,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7798128128051758,0.2119304090738296,0.2021177560091018,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.697932243347168,0.1499442905187606,0.6825718283653259,285.02734375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3076477050781,285.0243225097656,1.0,0.3679774403572082,1.0,1.0,0.0,1.0,-1.874650835990905,1.8746479749679563,2.8380634375935188e-06,1.4458314180374146,0.9460915923118592,0.9460915923118592,0.0,72.13984680175781,52.0,47698.82421875,0.0,606.0790405273438,1.0,280.9416809082031,284.0817565917969,296.78009033203125,299.8225402832031,293.1499938964844,293.1499938964844,280.6499938964844,32573.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170065879821777,1.0,0.0,0.0,3.633625030517578,3.633648157119751,8.809951168586849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.66552734375,0.0,1489.501953125,1895.4371337890625,0.0,2627.85986328125,0.8990798592567444,1.0,0.0,3.0,1.0,0.0
17997600,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8553000688552856,0.2824075520038605,0.2547634840011596,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8188486695289612,0.245471715927124,0.2687301337718963,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8420101404190063,0.268695205450058,0.1887171864509582,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7798128128051758,0.2119304090738296,0.2021177560091018,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.697932243347168,0.1499442905187606,0.6825718283653259,285.02734375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3076477050781,285.0243225097656,1.0,0.3679774403572082,1.0,1.0,0.0,1.0,-1.874650835990905,1.8746479749679563,2.8380634375935188e-06,1.4458314180374146,0.9460915923118592,0.9460915923118592,0.0,72.13984680175781,52.0,47698.82421875,0.0,606.0790405273438,1.0,280.9416809082031,284.0817565917969,296.78009033203125,299.8225402832031,293.1499938964844,293.1499938964844,280.6499938964844,32573.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170065879821777,1.0,0.0,0.0,3.633625030517578,3.633648157119751,8.809951168586849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.66552734375,0.0,1489.501953125,1895.4371337890625,0.0,2627.85986328125,0.8990798592567444,1.0,0.0,3.0,1.0,0.0
17997660,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8788875341415405,0.2838364541530609,0.2560605108737945,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.839540958404541,0.2464541047811508,0.2696799337863922,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8642061948776245,0.2697745859622955,0.1894291341304779,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8012711405754089,0.2126532047986984,0.202674463391304,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7156392335891724,0.1495057940483093,0.6798063516616821,284.89306640625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2988586425781,284.9014587402344,1.0,0.3614584803581238,1.0,1.0,0.0,1.0,-1.875407099723816,1.8754042387008667,2.8403185297065647e-06,1.4464306831359863,0.8368090391159058,0.8368090391159058,0.0,65.26524353027344,40.0,48322.42578125,0.0,584.67431640625,1.0,280.6576538085937,283.9570617675781,296.8876342773437,300.0393981933594,293.1499938964844,293.1499938964844,280.95001220703125,39971.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260751366615295,1.0,0.0,0.0,3.4942097663879395,3.4942328929901123,8.14687837191741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.171875,0.0,1395.100830078125,1895.4371337890625,0.0,2711.940185546875,0.8741053342819214,1.0,0.0,3.0,1.0,0.0
17997720,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8788875341415405,0.2838364541530609,0.2560605108737945,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.839540958404541,0.2464541047811508,0.2696799337863922,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8642061948776245,0.2697745859622955,0.1894291341304779,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8012711405754089,0.2126532047986984,0.202674463391304,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7156392335891724,0.1495057940483093,0.6798063516616821,284.89306640625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2988586425781,284.9014587402344,1.0,0.3614584803581238,1.0,1.0,0.0,1.0,-1.875407099723816,1.8754042387008667,2.8403185297065647e-06,1.4464306831359863,0.8368090391159058,0.8368090391159058,0.0,65.26524353027344,40.0,48322.42578125,0.0,584.67431640625,1.0,280.6576538085937,283.9570617675781,296.8876342773437,300.0393981933594,293.1499938964844,293.1499938964844,280.95001220703125,39971.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260751366615295,1.0,0.0,0.0,3.4942097663879395,3.4942328929901123,8.14687837191741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.171875,0.0,1395.100830078125,1895.4371337890625,0.0,2711.940185546875,0.8741053342819214,1.0,0.0,3.0,1.0,0.0
17997780,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9173156023025512,0.286061555147171,0.2574818730354309,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.873030960559845,0.2479045689105987,0.2706645131111145,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9002582430839539,0.2714423537254333,0.1901875287294387,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8325385451316833,0.2137923836708068,0.2032554447650909,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7411062717437744,0.1493799388408661,0.6770427823066711,285.0447082519531,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2967834472656,285.04058837890625,1.0,0.3532620966434479,1.0,1.0,0.0,1.0,-1.8764280080795288,1.87642514705658,2.8432825729396427e-06,1.4471805095672607,0.9747788310050964,0.9747788310050964,0.0,56.63608551025391,28.0,48262.8984375,0.0,557.8348999023438,1.0,280.9422302246094,284.086669921875,296.8835754394531,299.96142578125,293.1499938964844,293.1499938964844,280.6499938964844,31698.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163812756538391,1.0,0.0,0.0,3.672918558120728,3.6729421615600586,9.001520879792224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.58349609375,0.0,1526.429443359375,1895.4371337890625,0.0,2622.07763671875,0.9072405099868774,1.0,0.0,3.0,1.0,0.0
17997840,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9173156023025512,0.286061555147171,0.2574818730354309,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.873030960559845,0.2479045689105987,0.2706645131111145,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9002582430839539,0.2714423537254333,0.1901875287294387,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8325385451316833,0.2137923836708068,0.2032554447650909,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7411062717437744,0.1493799388408661,0.6770427823066711,285.0447082519531,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2967834472656,285.04058837890625,1.0,0.3532620966434479,1.0,1.0,0.0,1.0,-1.8764280080795288,1.87642514705658,2.8432825729396427e-06,1.4471805095672607,0.9747788310050964,0.9747788310050964,0.0,56.63608551025391,28.0,48262.8984375,0.0,557.8348999023438,1.0,280.9422302246094,284.086669921875,296.8835754394531,299.96142578125,293.1499938964844,293.1499938964844,280.6499938964844,31698.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163812756538391,1.0,0.0,0.0,3.672918558120728,3.6729421615600586,9.001520879792224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.58349609375,0.0,1526.429443359375,1895.4371337890625,0.0,2622.07763671875,0.9072405099868774,1.0,0.0,3.0,1.0,0.0
17997900,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9463751316070556,0.2868205606937408,0.2582120299339294,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.897219717502594,0.2484602928161621,0.271206647157669,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9275336861610411,0.2720382213592529,0.1905930489301681,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8538676500320435,0.2142237275838852,0.2035898715257644,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7594665884971619,0.1492404192686081,0.6758971214294434,284.8902282714844,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29376220703125,284.8737487792969,1.0,0.3487483561038971,1.0,1.0,0.0,1.0,-1.877386212348938,1.8773833513259888,2.846180677806842e-06,1.447966456413269,0.8815404772758484,0.8815404772758484,0.0,51.88200378417969,28.0,49195.40234375,0.0,543.3082275390625,1.0,280.6966247558594,283.9027404785156,296.974609375,300.2178039550781,293.1499938964844,293.1499938964844,280.6499938964844,35402.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241178393363953,1.0,0.0,0.0,3.683028936386109,3.6830532550811768,9.051145752891898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.9736328125,0.0,1565.7122802734375,1895.4371337890625,0.0,2693.759765625,0.910056471824646,1.0,0.0,3.0,1.0,0.0
17997960,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9767351150512696,0.2872995734214782,0.2585322558879852,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9281421303749084,0.2488209009170532,0.2714511156082153,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9599687457084656,0.2724053561687469,0.1907587796449661,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8802804350852966,0.2144840955734253,0.2037015110254287,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7822515964508057,0.148965373635292,0.6739920377731323,284.8824157714844,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2882385253906,284.8899230957031,1.0,0.3439189493656158,1.0,1.0,0.0,1.0,-1.8760734796524048,1.876070618629456,2.842313733708579e-06,1.446963667869568,0.8500658869743347,0.8500658869743347,0.0,47.15465927124024,31.0,48963.0234375,0.0,527.2989501953125,1.0,280.6573791503906,283.93267822265625,296.98681640625,300.1820678710937,293.1499938964844,293.1499938964844,280.95001220703125,39490.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270102739334106,1.0,0.0,0.0,3.566302537918091,3.566326379776001,8.486520641781681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.505859375,0.0,1467.5499267578125,1895.4371337890625,0.0,2720.6318359375,0.8891980051994324,1.0,0.0,3.0,1.0,0.0
17998020,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.2902120351791382,0.2546896636486053,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9649646282196044,0.250167042016983,0.272527277469635,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9914529919624328,0.2739351987838745,0.1915486752986908,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9129336476325988,0.2155478745698928,0.2043921500444412,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8089393973350525,0.1488042622804641,0.6719458103179932,285.03570556640625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28863525390625,285.029052734375,1.0,0.3385142683982849,1.0,1.0,0.0,1.0,-1.865938782691956,1.8659359216690063,2.811996409946005e-06,1.4388108253479004,0.984890341758728,0.984890341758728,0.0,42.58665084838867,49.0,48639.15625,0.0,507.5110473632813,1.0,280.9426574707031,284.0663146972656,296.97711181640625,300.0884094238281,293.1499938964844,293.1499938964844,280.6499938964844,31987.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817542314529419,1.0,0.0,0.0,3.726600170135498,3.7266242504119873,9.266566962651268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.01171875,0.0,1589.41845703125,1895.4371337890625,0.0,2632.81591796875,0.9195831418037416,1.0,0.0,3.0,1.0,0.0
17998080,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.2902120351791382,0.2546896636486053,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9649646282196044,0.250167042016983,0.272527277469635,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9914529919624328,0.2739351987838745,0.1915486752986908,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9129336476325988,0.2155478745698928,0.2043921500444412,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8089393973350525,0.1488042622804641,0.6719458103179932,285.03570556640625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28863525390625,285.029052734375,1.0,0.3385142683982849,1.0,1.0,0.0,1.0,-1.865938782691956,1.8659359216690063,2.811996409946005e-06,1.4388108253479004,0.984890341758728,0.984890341758728,0.0,42.58665084838867,49.0,48639.15625,0.0,507.5110473632813,1.0,280.9426574707031,284.0663146972656,296.97711181640625,300.0884094238281,293.1499938964844,293.1499938964844,280.6499938964844,31987.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817542314529419,1.0,0.0,0.0,3.726600170135498,3.7266242504119873,9.266566962651268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.01171875,0.0,1589.41845703125,1895.4371337890625,0.0,2632.81591796875,0.9195831418037416,1.0,0.0,3.0,1.0,0.0
17998140,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.2922519445419311,0.2532177865505218,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9677035808563232,0.2507487535476684,0.2733486592769623,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9936238527297974,0.2745397388935089,0.1921247988939285,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9157814383506776,0.2159949839115142,0.204954594373703,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8101677298545837,0.1485836803913116,0.6713602542877197,284.8583374023437,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2888488769531,284.8549194335937,1.0,0.3396307528018951,1.0,1.0,0.0,1.0,-1.871756672859192,1.871753811836243,2.8290914997342043e-06,1.4432847499847412,0.8654420375823975,0.8654420375823975,0.0,42.51354598999024,49.0,49537.3828125,0.0,509.5374450683594,1.0,280.67657470703125,283.8824157714844,297.0738830566406,300.3304138183594,293.1499938964844,293.1499938964844,280.6499938964844,37811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826181173324585,1.0,0.0,0.0,3.692306518554688,3.692331314086914,9.096803523789276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.66796875,0.0,1594.461669921875,1895.4371337890625,0.0,2712.92578125,0.913863241672516,1.0,0.0,3.0,1.0,0.0
17998200,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.2926386296749115,0.2583536207675934,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9618183374404908,0.2509838938713074,0.2736487984657287,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9889041185379028,0.2747717201709747,0.1923153400421142,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9095534086227416,0.2161640226840973,0.2051534056663513,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8047082424163818,0.148389846086502,0.6706967353820801,284.8831787109375,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.285400390625,284.8923645019531,1.0,0.3414922952651977,1.0,1.0,0.0,1.0,-1.877851843833924,1.877848982810974,2.8470674351410707e-06,1.447973132133484,0.8617645502090454,0.8617645502090454,0.0,43.40045928955078,67.0,49553.0546875,0.0,516.4996948242188,1.0,280.65679931640625,283.9255676269531,297.0766906738281,300.3016967773437,293.1499938964844,293.1499938964844,280.95001220703125,39407.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273099064826965,1.0,0.0,0.0,3.615323543548584,3.615347862243652,8.721428912394913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.09521484375,0.0,1520.184326171875,1895.4371337890625,0.0,2723.417724609375,0.9002008438110352,1.0,0.0,3.0,1.0,0.0
17998260,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.965575098991394,0.2931596338748932,0.2638925909996032,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.912969172000885,0.2522674202919006,0.2751410007476806,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9451813101768494,0.2762137055397033,0.1933550685644149,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8673194646835327,0.2171759158372879,0.2062189280986786,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7661930918693542,0.1481769979000091,0.6705490350723267,285.0628967285156,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27789306640625,285.0604858398437,1.0,0.3499068319797516,1.0,1.0,0.0,1.0,-1.8885258436203003,1.8885228633880613,2.8792137527489103e-06,1.4565458297729492,1.0,1.0,0.0,50.25652313232422,85.0,49622.5703125,0.0,545.7861938476562,1.0,280.9429016113281,284.0823669433594,297.0760498046875,300.2372741699219,293.1499938964844,293.1499938964844,280.6499938964844,32171.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818863034248352,1.0,0.0,0.0,3.779545783996582,3.7795705795288086,9.531747195978824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6064453125,0.0,1652.4622802734375,1895.4371337890625,0.0,2645.0390625,0.9314340949058532,1.0,0.0,3.0,1.0,0.0
17998320,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.965575098991394,0.2931596338748932,0.2638925909996032,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.912969172000885,0.2522674202919006,0.2751410007476806,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9451813101768494,0.2762137055397033,0.1933550685644149,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8673194646835327,0.2171759158372879,0.2062189280986786,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7661930918693542,0.1481769979000091,0.6705490350723267,285.0628967285156,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27789306640625,285.0604858398437,1.0,0.3499068319797516,1.0,1.0,0.0,1.0,-1.8885258436203003,1.8885228633880613,2.8792137527489103e-06,1.4565458297729492,1.0,1.0,0.0,50.25652313232422,85.0,49622.5703125,0.0,545.7861938476562,1.0,280.9429016113281,284.0823669433594,297.0760498046875,300.2372741699219,293.1499938964844,293.1499938964844,280.6499938964844,32171.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818863034248352,1.0,0.0,0.0,3.779545783996582,3.7795705795288086,9.531747195978824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6064453125,0.0,1652.4622802734375,1895.4371337890625,0.0,2645.0390625,0.9314340949058532,1.0,0.0,3.0,1.0,0.0
17998380,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9053468108177184,0.2935155034065246,0.2648048102855682,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8609786033630371,0.252916008234024,0.2766186892986297,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8874083161354065,0.2768347859382629,0.1943246275186538,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8212994337081909,0.2176376581192016,0.2072994410991668,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7245492339134216,0.1475473195314407,0.6705567836761475,284.8847351074219,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.266845703125,284.8893737792969,1.0,0.3615104556083679,1.0,1.0,0.0,1.0,-1.8934752941131592,1.89347243309021,2.894535555242328e-06,1.4607661962509155,0.8908793330192566,0.8908793330192566,0.0,61.523704528808594,103.0,50648.81640625,0.0,585.6139526367188,1.0,280.6571044921875,283.8997802734375,297.1794738769531,300.4772033691406,293.1499938964844,293.1499938964844,280.95001220703125,38154.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305233716964722,1.0,0.0,0.0,3.7290172576904297,3.7290422916412354,9.278591619477084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.65869140625,0.0,1639.3350830078125,1895.4371337890625,0.0,2753.318359375,0.9240642786026,1.0,0.0,3.0,1.0,0.0
17998440,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9053468108177184,0.2935155034065246,0.2648048102855682,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8609786033630371,0.252916008234024,0.2766186892986297,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8874083161354065,0.2768347859382629,0.1943246275186538,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8212994337081909,0.2176376581192016,0.2072994410991668,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7245492339134216,0.1475473195314407,0.6705567836761475,284.8847351074219,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.266845703125,284.8893737792969,1.0,0.3615104556083679,1.0,1.0,0.0,1.0,-1.8934752941131592,1.89347243309021,2.894535555242328e-06,1.4607661962509155,0.8908793330192566,0.8908793330192566,0.0,61.523704528808594,103.0,50648.81640625,0.0,585.6139526367188,1.0,280.6571044921875,283.8997802734375,297.1794738769531,300.4772033691406,293.1499938964844,293.1499938964844,280.95001220703125,38154.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305233716964722,1.0,0.0,0.0,3.7290172576904297,3.7290422916412354,9.278591619477084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.65869140625,0.0,1639.3350830078125,1895.4371337890625,0.0,2753.318359375,0.9240642786026,1.0,0.0,3.0,1.0,0.0
17998500,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8809313178062439,0.2940726280212402,0.2653014659881592,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8392694592475891,0.2533324360847473,0.2772262096405029,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8638843894004822,0.2772882878780365,0.1947116255760193,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8001899123191833,0.2179411649703979,0.2077400535345077,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7052531838417053,0.1472560912370681,0.6701647043228149,285.0398864746094,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.263427734375,285.05426025390625,1.0,0.368090808391571,1.0,1.0,0.0,1.0,-1.8952265977859497,1.895223617553711,2.8998354082432343e-06,1.4621649980545044,0.9950729608535768,0.9950729608535768,0.0,68.20803833007812,103.0,50146.01953125,0.0,608.4453735351562,1.0,280.90411376953125,284.0726623535156,297.1383972167969,300.29571533203125,293.1499938964844,293.1499938964844,280.95001220703125,33961.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241370320320129,1.0,0.0,0.0,3.769376277923584,3.7694010734558105,9.480522749072406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.66162109375,0.0,1654.33154296875,1895.4371337890625,0.0,2693.93798828125,0.9327258467674256,1.0,0.0,3.0,1.0,0.0
17998560,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8607832789421082,0.2949323058128357,0.2662460803985595,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8213581442832947,0.2539345026016235,0.2781260013580322,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8446457982063293,0.277960330247879,0.195333182811737,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7814131379127502,0.2184083014726638,0.2084016501903534,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.687470018863678,0.1470907777547836,0.6705140471458435,285.0704345703125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2629699707031,285.0707092285156,1.0,0.3751323819160461,1.0,1.0,0.0,1.0,-1.899258732795716,1.899255871772766,2.9120067210897105e-06,1.465348720550537,1.0,1.0,0.0,75.1939468383789,91.0,50427.05078125,0.0,633.9930419921875,1.0,280.9431457519531,284.0794982910156,297.1707458496094,300.38494873046875,293.1499938964844,293.1499938964844,280.6499938964844,33254.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222017884254456,1.0,0.0,0.0,3.8422446250915527,3.8422698974609375,9.85061319624947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.33984375,0.0,1736.1287841796875,1895.4371337890625,0.0,2675.979248046875,0.9464653730392456,1.0,0.0,3.0,1.0,0.0
17998620,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8474343419075012,0.2955050766468048,0.2672944068908691,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8087907433509827,0.2544638216495514,0.2791990339756012,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8318843841552734,0.2784412801265716,0.1960272938013076,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7686959505081177,0.2187623083591461,0.2091411054134369,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6743221879005432,0.1463661789894104,0.6689319014549255,284.8868408203125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2538146972656,284.8905944824219,1.0,0.3797664046287536,1.0,1.0,0.0,1.0,-1.9014676809310915,1.9014647006988523,2.9189413908170536e-06,1.4672729969024658,0.9095631837844848,0.9095631837844848,0.0,80.84990692138672,79.0,51475.89453125,0.0,653.9522705078125,1.0,280.65576171875,283.8858642578125,297.2726135253906,300.62371826171875,293.1499938964844,293.1499938964844,280.3500061035156,37882.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331539630889893,1.0,0.0,0.0,3.804723024368286,3.804749011993408,9.65916001405276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1689453125,0.0,1726.894775390625,1895.4371337890625,0.0,2777.8251953125,0.9407840371131896,1.0,0.0,3.0,1.0,0.0
17998680,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8474343419075012,0.2955050766468048,0.2672944068908691,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8087907433509827,0.2544638216495514,0.2791990339756012,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8318843841552734,0.2784412801265716,0.1960272938013076,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7686959505081177,0.2187623083591461,0.2091411054134369,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6743221879005432,0.1463661789894104,0.6689319014549255,284.8868408203125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2538146972656,284.8905944824219,1.0,0.3797664046287536,1.0,1.0,0.0,1.0,-1.9014676809310915,1.9014647006988523,2.9189413908170536e-06,1.4672729969024658,0.9095631837844848,0.9095631837844848,0.0,80.84990692138672,79.0,51475.89453125,0.0,653.9522705078125,1.0,280.65576171875,283.8858642578125,297.2726135253906,300.62371826171875,293.1499938964844,293.1499938964844,280.3500061035156,37882.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331539630889893,1.0,0.0,0.0,3.804723024368286,3.804749011993408,9.65916001405276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1689453125,0.0,1726.894775390625,1895.4371337890625,0.0,2777.8251953125,0.9407840371131896,1.0,0.0,3.0,1.0,0.0
17998740,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8478230834007263,0.2957964539527893,0.2674768269062042,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8092272281646729,0.2547189891338348,0.2794440686702728,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8322115540504456,0.2786352932453155,0.1961280256509781,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7689898610115051,0.2188737392425537,0.2092227488756179,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6729978322982788,0.1454363614320755,0.6647152304649353,284.87127685546875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2427673339844,284.8829040527344,1.0,0.3787623047828674,1.0,1.0,0.0,1.0,-1.897099256515503,1.8970963954925537,2.905971768996096e-06,1.4639893770217896,0.8218429684638977,0.8218429684638977,0.0,80.66281127929688,67.0,51617.05859375,0.0,650.0458984375,1.0,280.3575744628906,283.88653564453125,297.2980651855469,300.6688537597656,293.1499938964844,293.1499938964844,280.6499938964844,43012.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385798931121826,1.0,0.0,0.0,3.489898443222046,3.489922285079956,8.126787065521057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.54248046875,0.0,1412.400390625,1895.4371337890625,0.0,2828.449951171875,0.8770912289619446,1.0,0.0,3.0,1.0,0.0
17998800,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8478230834007263,0.2957964539527893,0.2674768269062042,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8092272281646729,0.2547189891338348,0.2794440686702728,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8322115540504456,0.2786352932453155,0.1961280256509781,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7689898610115051,0.2188737392425537,0.2092227488756179,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6729978322982788,0.1454363614320755,0.6647152304649353,284.87127685546875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2427673339844,284.8829040527344,1.0,0.3787623047828674,1.0,1.0,0.0,1.0,-1.897099256515503,1.8970963954925537,2.905971768996096e-06,1.4639893770217896,0.8218429684638977,0.8218429684638977,0.0,80.66281127929688,67.0,51617.05859375,0.0,650.0458984375,1.0,280.3575744628906,283.88653564453125,297.2980651855469,300.6688537597656,293.1499938964844,293.1499938964844,280.6499938964844,43012.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385798931121826,1.0,0.0,0.0,3.489898443222046,3.489922285079956,8.126787065521057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.54248046875,0.0,1412.400390625,1895.4371337890625,0.0,2828.449951171875,0.8770912289619446,1.0,0.0,3.0,1.0,0.0
