time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8609057068824768,0.2974432408809662,0.268512487411499,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8212169408798218,0.2558431029319763,0.2802185416221618,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8443431258201599,0.2798831164836883,0.1966893076896667,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7809081673622131,0.2197546809911728,0.2096874713897705,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6822307705879211,0.1450865715742111,0.6615658402442932,285.0260314941406,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2435302734375,285.0223693847656,1.0,0.3742313981056213,1.0,1.0,0.0,1.0,-1.8965977430343628,1.896594762802124,2.904625034716446e-06,1.4637119770050049,0.9491448998451232,0.9491448998451232,0.0,75.97124481201172,55.0,51530.34765625,0.0,634.5183715820312,1.0,280.64215087890625,284.0170288085937,297.2962951660156,300.5788879394531,293.1499938964844,293.1499938964844,280.3500061035156,32671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263531923294067,1.0,0.0,0.0,3.652730941772461,3.652754306793213,8.90284127308405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3515625,0.0,1511.283935546875,1895.4371337890625,0.0,2714.524169921875,0.9033753275871276,1.0,0.0,3.0,1.0,0.0
17998920,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8609057068824768,0.2974432408809662,0.268512487411499,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8212169408798218,0.2558431029319763,0.2802185416221618,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8443431258201599,0.2798831164836883,0.1966893076896667,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7809081673622131,0.2197546809911728,0.2096874713897705,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6822307705879211,0.1450865715742111,0.6615658402442932,285.0260314941406,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2435302734375,285.0223693847656,1.0,0.3742313981056213,1.0,1.0,0.0,1.0,-1.8965977430343628,1.896594762802124,2.904625034716446e-06,1.4637119770050049,0.9491448998451232,0.9491448998451232,0.0,75.97124481201172,55.0,51530.34765625,0.0,634.5183715820312,1.0,280.64215087890625,284.0170288085937,297.2962951660156,300.5788879394531,293.1499938964844,293.1499938964844,280.3500061035156,32671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263531923294067,1.0,0.0,0.0,3.652730941772461,3.652754306793213,8.90284127308405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3515625,0.0,1511.283935546875,1895.4371337890625,0.0,2714.524169921875,0.9033753275871276,1.0,0.0,3.0,1.0,0.0
17998980,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.882595419883728,0.2980521619319916,0.269083559513092,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8403536081314087,0.2564606666564941,0.2807745933532715,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8648128509521484,0.2804316282272339,0.1970328688621521,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8007957935333252,0.2202194631099701,0.2100014090538025,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6986362338066101,0.1445184051990509,0.6581822633743286,284.8951416015625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23748779296875,284.903564453125,1.0,0.3673641085624695,1.0,1.0,0.0,1.0,-1.8945951461791992,1.8945921659469604,2.898945240303874e-06,1.4623867273330688,0.8407973051071167,0.8407973051071167,0.0,68.98287963867188,43.0,52086.078125,0.0,610.4808959960938,1.0,280.3575744628906,283.89898681640625,297.4002990722656,300.7901611328125,293.1499938964844,293.1499938964844,280.6499938964844,39914.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344489932060242,1.0,0.0,0.0,3.509694576263428,3.509718179702759,8.219245728469105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.12451171875,0.0,1410.7686767578125,1895.4371337890625,0.0,2789.89892578125,0.8775904774665833,1.0,0.0,3.0,1.0,0.0
17999040,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.882595419883728,0.2980521619319916,0.269083559513092,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8403536081314087,0.2564606666564941,0.2807745933532715,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8648128509521484,0.2804316282272339,0.1970328688621521,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8007957935333252,0.2202194631099701,0.2100014090538025,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6986362338066101,0.1445184051990509,0.6581822633743286,284.8951416015625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23748779296875,284.903564453125,1.0,0.3673641085624695,1.0,1.0,0.0,1.0,-1.8945951461791992,1.8945921659469604,2.898945240303874e-06,1.4623867273330688,0.8407973051071167,0.8407973051071167,0.0,68.98287963867188,43.0,52086.078125,0.0,610.4808959960938,1.0,280.3575744628906,283.89898681640625,297.4002990722656,300.7901611328125,293.1499938964844,293.1499938964844,280.6499938964844,39914.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344489932060242,1.0,0.0,0.0,3.509694576263428,3.509718179702759,8.219245728469105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.12451171875,0.0,1410.7686767578125,1895.4371337890625,0.0,2789.89892578125,0.8775904774665833,1.0,0.0,3.0,1.0,0.0
17999100,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8973085284233093,0.2986979484558105,0.2692840993404388,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8533982634544373,0.2569522559642792,0.2809637486934662,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8789114952087402,0.2809461951255798,0.1971434354782104,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8137419819831848,0.220610499382019,0.2100892066955566,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7096741795539856,0.1443386971950531,0.6562179327011108,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2368469238281,285.0483703613281,1.0,0.363250583410263,1.0,1.0,0.0,1.0,-1.892910361289978,1.8929075002670288,2.8939757612533867e-06,1.461132287979126,0.9396681189537048,0.9396681189537048,0.0,64.87210083007812,43.0,51691.1875,0.0,595.999267578125,1.0,280.5990295410156,284.04638671875,297.366455078125,300.6197814941406,293.1499938964844,293.1499938964844,280.6499938964844,33748.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273282647132874,1.0,0.0,0.0,3.575325727462769,3.5753486156463623,8.529518709110562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.033203125,0.0,1435.164794921875,1895.4371337890625,0.0,2723.58837890625,0.8893324732780457,1.0,0.0,3.0,1.0,0.0
17999160,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9175978899002076,0.299511581659317,0.2698118388652801,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8709455728530884,0.2575787603855133,0.2813930213451385,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8976259231567383,0.2816097438335418,0.197445809841156,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8295344710350037,0.2211246192455291,0.210358440876007,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7231394648551941,0.1442639827728271,0.6548587083816528,285.03839111328125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2381286621094,285.0341491699219,1.0,0.3588659465312958,1.0,1.0,0.0,1.0,-1.8930453062057493,1.8930424451828003,2.8944871246494586e-06,1.4613134860992432,0.9722707271575928,0.9722707271575928,0.0,60.255516052246094,31.0,52010.6953125,0.0,581.2168579101562,1.0,280.6422424316406,284.021484375,297.4036865234375,300.717529296875,293.1499938964844,293.1499938964844,280.3500061035156,31941.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250505328178406,1.0,0.0,0.0,3.682635545730591,3.682659149169922,9.049212508216442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.455078125,0.0,1539.1429443359375,1895.4371337890625,0.0,2702.4208984375,0.9096251726150512,1.0,0.0,3.0,1.0,0.0
17999220,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9707544445991516,0.2999443411827087,0.2701427936553955,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9188167452812196,0.258151650428772,0.2818028330802917,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9504184126853944,0.2820687592029571,0.1976634711027145,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8713108897209167,0.2215716689825058,0.2105703353881836,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7570452094078064,0.1437377780675888,0.651256799697876,284.8846740722656,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2318725585937,284.8926696777344,1.0,0.3492483794689178,1.0,1.0,0.0,1.0,-1.8900657892227173,1.890062928199768,2.8858457881142385e-06,1.459191918373108,0.8501143455505371,0.8501143455505371,0.0,50.72046661376953,34.0,52612.8046875,0.0,548.3976440429688,1.0,280.3572082519531,283.8797607421875,297.501953125,300.9286193847656,293.1499938964844,293.1499938964844,280.6499938964844,39629.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343321084976196,1.0,0.0,0.0,3.56368088722229,3.5637047290802,8.474048058815242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.56982421875,0.0,1465.75,1895.4371337890625,0.0,2788.80908203125,0.8889421224594116,1.0,0.0,3.0,1.0,0.0
17999280,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9707544445991516,0.2999443411827087,0.2701427936553955,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9188167452812196,0.258151650428772,0.2818028330802917,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9504184126853944,0.2820687592029571,0.1976634711027145,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8713108897209167,0.2215716689825058,0.2105703353881836,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7570452094078064,0.1437377780675888,0.651256799697876,284.8846740722656,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2318725585937,284.8926696777344,1.0,0.3492483794689178,1.0,1.0,0.0,1.0,-1.8900657892227173,1.890062928199768,2.8858457881142385e-06,1.459191918373108,0.8501143455505371,0.8501143455505371,0.0,50.72046661376953,34.0,52612.8046875,0.0,548.3976440429688,1.0,280.3572082519531,283.8797607421875,297.501953125,300.9286193847656,293.1499938964844,293.1499938964844,280.6499938964844,39629.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343321084976196,1.0,0.0,0.0,3.56368088722229,3.5637047290802,8.474048058815242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.56982421875,0.0,1465.75,1895.4371337890625,0.0,2788.80908203125,0.8889421224594116,1.0,0.0,3.0,1.0,0.0
17999340,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.996167540550232,0.3008736968040466,0.2705100476741791,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9513508081436156,0.2588995099067688,0.2821972370147705,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9797011613845824,0.2828386723995209,0.1978969871997833,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8986434936523438,0.2221815437078476,0.210808515548706,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7791145443916321,0.1435404568910598,0.6490174531936646,285.0515441894531,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2319030761719,285.0501403808594,1.0,0.34514120221138,1.0,1.0,0.0,1.0,-1.8887906074523928,1.888787746429444,2.882063881770592e-06,1.4582209587097168,0.9764030575752258,0.9764030575752258,0.0,46.307159423828125,34.0,52358.36328125,0.0,533.3157958984375,1.0,280.62811279296875,284.03338623046875,297.4750366210937,300.7906188964844,293.1499938964844,293.1499938964844,280.6499938964844,32233.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256492614746094,1.0,0.0,0.0,3.676981925964356,3.677005529403688,9.021448477142258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.1484375,0.0,1535.002197265625,1895.4371337890625,0.0,2707.983154296875,0.9096044301986694,1.0,0.0,3.0,1.0,0.0
17999400,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.3013499975204468,0.2688032686710357,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9593933820724488,0.2592282295227051,0.2825180888175964,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9863448143005372,0.2831756472587585,0.1981139034032821,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9059613943099976,0.2224533706903457,0.2110321968793869,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7849210500717163,0.1434951275587082,0.648630678653717,285.0386047363281,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.232666015625,285.0338134765625,1.0,0.3439310491085052,1.0,1.0,0.0,1.0,-1.88700807094574,1.8870052099227903,2.876968665077584e-06,1.456997275352478,0.985593318939209,0.985593318939209,0.0,45.29091644287109,52.0,52472.27734375,0.0,528.85888671875,1.0,280.6427307128906,284.0135803222656,297.5005187988281,300.84649658203125,293.1499938964844,293.1499938964844,280.3500061035156,32038.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825115978717804,1.0,0.0,0.0,3.725549697875977,3.725573778152466,9.261344189326336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7998046875,0.0,1588.605712890625,1895.4371337890625,0.0,2703.02880859375,0.919312059879303,1.0,0.0,3.0,1.0,0.0
17999460,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9944165349006652,0.3019739687442779,0.2719321250915527,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.948490023612976,0.2597360908985138,0.283368170261383,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9771014451980592,0.2835382521152496,0.1985938996076584,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.896061360836029,0.2228484600782394,0.2116397768259048,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7750678658485413,0.1429529637098312,0.6470592617988586,284.8863525390625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2273864746094,284.89459228515625,1.0,0.3466860353946686,1.0,1.0,0.0,1.0,-1.8910812139511108,1.891078233718872,2.889182042054017e-06,1.4601948261260986,0.8632031083106995,0.8632031083106995,0.0,46.92626190185547,70.0,53248.01171875,0.0,536.9265747070312,1.0,280.35693359375,283.8720397949219,297.5972595214844,301.0594177246094,293.1499938964844,293.1499938964844,280.6499938964844,39304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343091607093811,1.0,0.0,0.0,3.6149613857269287,3.614985704421997,8.71968211413332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.7021484375,0.0,1519.0234375,1895.4371337890625,0.0,2788.59521484375,0.9001421332359314,1.0,0.0,3.0,1.0,0.0
17999520,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9944165349006652,0.3019739687442779,0.2719321250915527,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.948490023612976,0.2597360908985138,0.283368170261383,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9771014451980592,0.2835382521152496,0.1985938996076584,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.896061360836029,0.2228484600782394,0.2116397768259048,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7750678658485413,0.1429529637098312,0.6470592617988586,284.8863525390625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2273864746094,284.89459228515625,1.0,0.3466860353946686,1.0,1.0,0.0,1.0,-1.8910812139511108,1.891078233718872,2.889182042054017e-06,1.4601948261260986,0.8632031083106995,0.8632031083106995,0.0,46.92626190185547,70.0,53248.01171875,0.0,536.9265747070312,1.0,280.35693359375,283.8720397949219,297.5972595214844,301.0594177246094,293.1499938964844,293.1499938964844,280.6499938964844,39304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343091607093811,1.0,0.0,0.0,3.6149613857269287,3.614985704421997,8.71968211413332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.7021484375,0.0,1519.0234375,1895.4371337890625,0.0,2788.59521484375,0.9001421332359314,1.0,0.0,3.0,1.0,0.0
17999580,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9539445042610168,0.3028003573417663,0.2726396918296814,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9019436240196228,0.2607042491436004,0.2845453917980194,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9318907856941224,0.2845058143138885,0.1993189603090286,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8566997647285461,0.2236281782388687,0.2125111073255539,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7408931851387024,0.1426150798797607,0.646445631980896,285.0495910644531,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22613525390625,285.04638671875,1.0,0.3545116186141968,1.0,1.0,0.0,1.0,-1.894460797309876,1.8944579362869265,2.899262199207442e-06,1.462793469429016,1.0,1.0,0.0,54.25264358520508,88.0,53200.2578125,0.0,562.8694458007812,1.0,280.64306640625,284.0158996582031,297.5982971191406,300.986328125,293.1499938964844,293.1499938964844,280.3500061035156,32112.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825760006904602,1.0,0.0,0.0,3.7729103565216064,3.772934675216675,9.498307349531389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8486328125,0.0,1644.1903076171875,1895.4371337890625,0.0,2709.011962890625,0.930189311504364,1.0,0.0,3.0,1.0,0.0
17999640,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9539445042610168,0.3028003573417663,0.2726396918296814,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9019436240196228,0.2607042491436004,0.2845453917980194,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9318907856941224,0.2845058143138885,0.1993189603090286,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8566997647285461,0.2236281782388687,0.2125111073255539,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7408931851387024,0.1426150798797607,0.646445631980896,285.0495910644531,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22613525390625,285.04638671875,1.0,0.3545116186141968,1.0,1.0,0.0,1.0,-1.894460797309876,1.8944579362869265,2.899262199207442e-06,1.462793469429016,1.0,1.0,0.0,54.25264358520508,88.0,53200.2578125,0.0,562.8694458007812,1.0,280.64306640625,284.0158996582031,297.5982971191406,300.986328125,293.1499938964844,293.1499938964844,280.3500061035156,32112.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825760006904602,1.0,0.0,0.0,3.7729103565216064,3.772934675216675,9.498307349531389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8486328125,0.0,1644.1903076171875,1895.4371337890625,0.0,2709.011962890625,0.930189311504364,1.0,0.0,3.0,1.0,0.0
17999700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9272567629814148,0.3029219210147857,0.273172527551651,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8793150186538696,0.2609957158565521,0.2852634191513061,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9058284759521484,0.2847284376621246,0.1997637003660202,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8366333842277527,0.2238534688949585,0.2130526155233383,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7235665917396545,0.1423449963331222,0.6465819478034973,284.894287109375,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2236633300781,284.8783874511719,1.0,0.3598116040229797,1.0,1.0,0.0,1.0,-1.8972007036209104,1.897197723388672,2.9075652037136024e-06,1.4649827480316162,0.9137903451919556,0.9137903451919556,0.0,59.325321197509766,88.0,54216.734375,0.0,581.19580078125,1.0,280.395263671875,283.8297424316406,297.6842956542969,301.2456970214844,293.1499938964844,293.1499938964844,280.3500061035156,35207.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332010507583618,1.0,0.0,0.0,3.788185119628906,3.788210153579712,9.57537167778355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.173828125,0.0,1686.2572021484375,1895.4371337890625,0.0,2778.26416015625,0.933827817440033,1.0,0.0,3.0,1.0,0.0
17999760,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9004091024398804,0.3027242720127105,0.2733059823513031,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8567113876342773,0.2610565721988678,0.2856888473033905,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.881738007068634,0.2846789956092834,0.199967011809349,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8165370225906372,0.2238736450672149,0.213377371430397,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7046228051185608,0.1419182419776916,0.6460643410682678,284.8800964355469,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2182922363281,284.8865966796875,1.0,0.3657007217407226,1.0,1.0,0.0,1.0,-1.8978196382522583,1.8978166580200195,2.9094783258187817e-06,1.465502381324768,0.8788787126541138,0.8788787126541138,0.0,65.40103149414062,106.0,54081.52734375,0.0,601.2728881835938,1.0,280.356689453125,283.8496398925781,297.69610595703125,301.2138671875,293.1499938964844,293.1499938964844,280.6499938964844,38817.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835813581943512,1.0,0.0,0.0,3.694604635238648,3.694629669189453,9.10813071186567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.91552734375,0.0,1604.7032470703125,1895.4371337890625,0.0,2802.6279296875,0.9170385599136353,1.0,0.0,3.0,1.0,0.0
17999820,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8592541217803955,0.3035278916358948,0.2742262184619903,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8204001784324646,0.2618475556373596,0.2869400382041931,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8425664305686951,0.2854349911212921,0.2007119506597519,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7795730233192444,0.2244844883680343,0.2143225967884063,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6700493097305298,0.1414165943861007,0.6458355784416199,285.0577087402344,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2168884277344,285.056396484375,1.0,0.3789269626140594,1.0,1.0,0.0,1.0,-1.9019814729690552,1.9019784927368164,2.9219670523161767e-06,1.4687185287475586,1.0,1.0,0.0,78.99315643310547,94.0,53930.1328125,0.0,648.3305053710938,1.0,280.643310546875,284.0152282714844,297.69354248046875,301.1295166015625,293.1499938964844,293.1499938964844,280.3500061035156,32917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82750004529953,1.0,0.0,0.0,3.82336163520813,3.823386907577514,9.754028269526316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.576171875,0.0,1710.5728759765625,1895.4371337890625,0.0,2725.185791015625,0.9418587684631348,1.0,0.0,3.0,1.0,0.0
17999880,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8592541217803955,0.3035278916358948,0.2742262184619903,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8204001784324646,0.2618475556373596,0.2869400382041931,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8425664305686951,0.2854349911212921,0.2007119506597519,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7795730233192444,0.2244844883680343,0.2143225967884063,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6700493097305298,0.1414165943861007,0.6458355784416199,285.0577087402344,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2168884277344,285.056396484375,1.0,0.3789269626140594,1.0,1.0,0.0,1.0,-1.9019814729690552,1.9019784927368164,2.9219670523161767e-06,1.4687185287475586,1.0,1.0,0.0,78.99315643310547,94.0,53930.1328125,0.0,648.3305053710938,1.0,280.643310546875,284.0152282714844,297.69354248046875,301.1295166015625,293.1499938964844,293.1499938964844,280.3500061035156,32917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82750004529953,1.0,0.0,0.0,3.82336163520813,3.823386907577514,9.754028269526316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.576171875,0.0,1710.5728759765625,1895.4371337890625,0.0,2725.185791015625,0.9418587684631348,1.0,0.0,3.0,1.0,0.0
17999940,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8462124466896057,0.3033182919025421,0.2745958864688873,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8084078431129456,0.262099415063858,0.2877132296562195,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8303676843643188,0.2854903638362884,0.2011091858148574,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7675550580024719,0.2246356606483459,0.2148707062005996,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6582193970680237,0.1406294554471969,0.6439428925514221,284.881591796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20916748046875,284.886474609375,1.0,0.3832006156444549,1.0,1.0,0.0,1.0,-1.9021031856536863,1.902100205421448,2.9224756872281432e-06,1.4689137935638428,0.8950555920600891,0.8950555920600891,0.0,84.5804214477539,82.0,54834.1640625,0.0,666.515380859375,1.0,280.3567810058594,283.83673095703125,297.78839111328125,301.35552978515625,293.1499938964844,293.1499938964844,280.6499938964844,38471.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373264670372009,1.0,0.0,0.0,3.7619082927703857,3.7619338035583496,9.442993587072124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.99462890625,0.0,1680.33349609375,1895.4371337890625,0.0,2816.746826171875,0.9317017197608948,1.0,0.0,3.0,1.0,0.0
18000000,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8462124466896057,0.3033182919025421,0.2745958864688873,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8084078431129456,0.262099415063858,0.2877132296562195,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8303676843643188,0.2854903638362884,0.2011091858148574,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7675550580024719,0.2246356606483459,0.2148707062005996,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6582193970680237,0.1406294554471969,0.6439428925514221,284.881591796875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20916748046875,284.886474609375,1.0,0.3832006156444549,1.0,1.0,0.0,1.0,-1.9021031856536863,1.902100205421448,2.9224756872281432e-06,1.4689137935638428,0.8950555920600891,0.8950555920600891,0.0,84.5804214477539,82.0,54834.1640625,0.0,666.515380859375,1.0,280.3567810058594,283.83673095703125,297.78839111328125,301.35552978515625,293.1499938964844,293.1499938964844,280.6499938964844,38471.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373264670372009,1.0,0.0,0.0,3.7619082927703857,3.7619338035583496,9.442993587072124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.99462890625,0.0,1680.33349609375,1895.4371337890625,0.0,2816.746826171875,0.9317017197608948,1.0,0.0,3.0,1.0,0.0
18000060,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.848555862903595,0.3042536675930023,0.2749744653701782,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8110442161560059,0.2631953954696655,0.2884650826454162,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8327780961990356,0.2865409553050995,0.201523408293724,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7700603604316711,0.2255739122629165,0.2153995633125305,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6591100692749023,0.1404763162136078,0.6418229937553406,285.0625915527344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2112731933594,285.0623779296875,1.0,0.3821236193180084,1.0,1.0,0.0,1.0,-1.9019231796264648,1.901920318603516,2.9218181225587614e-06,1.4686920642852783,1.0,1.0,0.0,83.70381927490234,70.0,54476.51953125,0.0,663.5413208007812,1.0,280.64373779296875,284.01385498046875,297.7831726074219,301.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,33606.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828707218170166,1.0,0.0,0.0,3.8630735874176025,3.8630993366241455,9.957705060514854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.9365234375,0.0,1764.444091796875,1895.4371337890625,0.0,2736.41455078125,0.9513431787490844,1.0,0.0,3.0,1.0,0.0
18000120,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.848555862903595,0.3042536675930023,0.2749744653701782,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8110442161560059,0.2631953954696655,0.2884650826454162,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8327780961990356,0.2865409553050995,0.201523408293724,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7700603604316711,0.2255739122629165,0.2153995633125305,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6591100692749023,0.1404763162136078,0.6418229937553406,285.0625915527344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2112731933594,285.0623779296875,1.0,0.3821236193180084,1.0,1.0,0.0,1.0,-1.9019231796264648,1.901920318603516,2.9218181225587614e-06,1.4686920642852783,1.0,1.0,0.0,83.70381927490234,70.0,54476.51953125,0.0,663.5413208007812,1.0,280.64373779296875,284.01385498046875,297.7831726074219,301.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,33606.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828707218170166,1.0,0.0,0.0,3.8630735874176025,3.8630993366241455,9.957705060514854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.9365234375,0.0,1764.444091796875,1895.4371337890625,0.0,2736.41455078125,0.9513431787490844,1.0,0.0,3.0,1.0,0.0
18000180,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8615323901176453,0.3046530783176422,0.2754142880439758,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8237147331237793,0.2643387019634247,0.2895946502685547,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8454659581184387,0.2874715924263,0.2021431028842926,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7829965353012085,0.2266539633274078,0.2162890285253524,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6694323420524597,0.1406782567501068,0.6417561769485474,284.8852844238281,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123413085937,284.8902587890625,1.0,0.3777960538864136,1.0,1.0,0.0,1.0,-1.905365228652954,1.905362248420716,2.932252073151176e-06,1.4714099168777466,0.9077248573303224,0.9077248573303224,0.0,78.6727523803711,58.0,55474.90234375,0.0,649.8463134765625,1.0,280.355712890625,283.8316650390625,297.87554931640625,301.4822692871094,293.1499938964844,293.1499938964844,280.04998779296875,38253.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381746411323547,1.0,0.0,0.0,3.80949592590332,3.8095219135284415,9.68340941653878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7607421875,0.0,1735.5589599609375,1895.4371337890625,0.0,2824.665771484375,0.9422093629837036,1.0,0.0,3.0,1.0,0.0
18000240,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8615323901176453,0.3046530783176422,0.2754142880439758,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8237147331237793,0.2643387019634247,0.2895946502685547,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8454659581184387,0.2874715924263,0.2021431028842926,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7829965353012085,0.2266539633274078,0.2162890285253524,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6694323420524597,0.1406782567501068,0.6417561769485474,284.8852844238281,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123413085937,284.8902587890625,1.0,0.3777960538864136,1.0,1.0,0.0,1.0,-1.905365228652954,1.905362248420716,2.932252073151176e-06,1.4714099168777466,0.9077248573303224,0.9077248573303224,0.0,78.6727523803711,58.0,55474.90234375,0.0,649.8463134765625,1.0,280.355712890625,283.8316650390625,297.87554931640625,301.4822692871094,293.1499938964844,293.1499938964844,280.04998779296875,38253.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381746411323547,1.0,0.0,0.0,3.80949592590332,3.8095219135284415,9.68340941653878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7607421875,0.0,1735.5589599609375,1895.4371337890625,0.0,2824.665771484375,0.9422093629837036,1.0,0.0,3.0,1.0,0.0
18000300,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8709421753883362,0.3047361969947815,0.2753751873970032,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.832521915435791,0.2648855149745941,0.2900287508964538,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8546834588050842,0.2878856062889099,0.2023331373929977,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.7922820448875427,0.2271922528743744,0.2166534811258316,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6771695613861084,0.1408264935016632,0.6416838765144348,284.7944641113281,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2123718261719,284.79034423828125,1.0,0.3747247755527496,1.0,1.0,0.0,1.0,-1.906350374221801,1.906347393989563,2.93522180072614e-06,1.4721734523773191,0.8140679001808167,0.8140679001808167,0.0,75.25424194335938,58.0,56007.0859375,0.0,639.4950561523438,1.0,280.096923828125,283.7251892089844,297.9129638671875,301.63140869140625,293.1499938964844,293.1499938964844,280.04998779296875,42780.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843519389629364,1.0,0.0,0.0,3.686232089996338,3.6862576007843018,9.066895927389852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8212890625,0.0,1625.089599609375,1895.4371337890625,0.0,2874.614013671875,0.9151739478111268,1.0,0.0,3.0,1.0,0.0
18000360,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8828500509262085,0.3049896657466888,0.2753147482872009,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8435157537460327,0.2655532658100128,0.2904625236988067,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8663746118545532,0.2884414196014404,0.2025191038846969,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8037774562835693,0.2278445065021515,0.2170251756906509,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6869556307792664,0.1410729885101318,0.6417250037193298,284.8818054199219,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2135009765625,284.892822265625,1.0,0.3712035715579986,1.0,1.0,0.0,1.0,-1.907448410987854,1.9074454307556152,2.9385171274043387e-06,1.4730125665664673,0.8315643072128296,0.8315643072128296,0.0,71.3399658203125,46.0,55743.49609375,0.0,627.6072998046875,1.0,280.05780029296875,283.8409423828125,297.8975830078125,301.5278015136719,293.1499938964844,293.1499938964844,280.3500061035156,42291.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427388072013855,1.0,0.0,0.0,3.5168888568878174,3.5169126987457275,8.252975476352731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2236328125,0.0,1435.4169921875,1895.4371337890625,0.0,2867.314208984375,0.8825559020042419,1.0,0.0,3.0,1.0,0.0
18000420,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9214264154434204,0.3068482577800751,0.2763135433197021,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8782594203948975,0.2678453624248504,0.2922244071960449,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.903058648109436,0.2906590104103088,0.2035780251026153,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8359625935554504,0.2300149947404861,0.2184636741876602,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7164616584777832,0.1422470957040786,0.6442700028419495,285.0345764160156,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.03106689453125,1.0,0.3634181022644043,1.0,1.0,0.0,1.0,-1.9165370464324951,1.9165340662002563,2.9660016025445657e-06,1.4800472259521484,0.9634327292442322,0.9634327292442322,0.0,61.79759216308594,34.0,55858.77734375,0.0,603.26611328125,1.0,280.3424377441406,283.96826171875,297.898193359375,301.4531555175781,293.1499938964844,293.1499938964844,280.04998779296875,32478.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325756192207336,1.0,0.0,0.0,3.6852877140045166,3.6853115558624254,9.062251251634734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.1982421875,0.0,1546.1767578125,1895.4371337890625,0.0,2772.43505859375,0.9105680584907532,1.0,0.0,3.0,1.0,0.0
18000480,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9214264154434204,0.3068482577800751,0.2763135433197021,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8782594203948975,0.2678453624248504,0.2922244071960449,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.903058648109436,0.2906590104103088,0.2035780251026153,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8359625935554504,0.2300149947404861,0.2184636741876602,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7164616584777832,0.1422470957040786,0.6442700028419495,285.0345764160156,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.03106689453125,1.0,0.3634181022644043,1.0,1.0,0.0,1.0,-1.9165370464324951,1.9165340662002563,2.9660016025445657e-06,1.4800472259521484,0.9634327292442322,0.9634327292442322,0.0,61.79759216308594,34.0,55858.77734375,0.0,603.26611328125,1.0,280.3424377441406,283.96826171875,297.898193359375,301.4531555175781,293.1499938964844,293.1499938964844,280.04998779296875,32478.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325756192207336,1.0,0.0,0.0,3.6852877140045166,3.6853115558624254,9.062251251634734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.1982421875,0.0,1546.1767578125,1895.4371337890625,0.0,2772.43505859375,0.9105680584907532,1.0,0.0,3.0,1.0,0.0
18000540,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9672627449035645,0.3075525760650635,0.2769503593444824,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9207444190979004,0.2693610787391662,0.2936868965625763,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9495945572853088,0.2919497489929199,0.2044034898281097,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8732213377952576,0.2315103560686111,0.2196870148181915,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7467877864837646,0.1431417912244796,0.6470445394515991,284.8760986328125,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2311706542969,284.88385009765625,1.0,0.3566582202911377,1.0,1.0,0.0,1.0,-1.9246244430541992,1.9246214628219604,2.9907282623753417e-06,1.4864094257354736,0.8500733971595764,0.8500733971595764,0.0,53.56428909301758,34.0,56651.90234375,0.0,582.2456665039062,1.0,280.06512451171875,283.8179931640625,297.9896240234375,301.6868591308594,293.1499938964844,293.1499938964844,280.04998779296875,39475.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413947224617004,1.0,0.0,0.0,3.599353790283203,3.5993781089782715,8.644549893688236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.330078125,0.0,1503.195556640625,1895.4371337890625,0.0,2854.74853515625,0.8956056237220764,1.0,0.0,3.0,1.0,0.0
18000600,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9789450764656068,0.3077133893966675,0.276980459690094,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9347350597381592,0.2697325944900512,0.2939693033695221,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.962719202041626,0.2922630608081817,0.2045398354530334,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8848502039909363,0.231879323720932,0.2199328243732452,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7561303377151489,0.1433675289154052,0.6475937962532043,284.9017944335937,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2311096191406,284.9097900390625,1.0,0.3548838496208191,1.0,1.0,0.0,1.0,-1.9260737895965576,1.9260708093643188,2.995155909957248e-06,1.487538456916809,0.8590826392173767,0.8590826392173767,0.0,51.50472259521485,37.0,56700.3125,0.0,576.5437622070312,1.0,280.0572509765625,283.8437194824219,297.9875793457031,301.6697692871094,293.1499938964844,293.1499938964844,280.3500061035156,39090.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416028618812561,1.0,0.0,0.0,3.5740888118743896,3.5741126537323,8.523617793798621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.673828125,0.0,1472.9881591796875,1895.4371337890625,0.0,2856.6943359375,0.8911294937133789,1.0,0.0,3.0,1.0,0.0
18000660,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.3103551864624023,0.269839346408844,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9734386801719666,0.2722249031066894,0.2962237596511841,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9953554272651672,0.294684886932373,0.2058546543121338,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9218118786811828,0.2342862486839294,0.2218350321054458,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.785672664642334,0.144904226064682,0.6529319882392883,285.04217529296875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24395751953125,285.03424072265625,1.0,0.3505784273147583,1.0,1.0,0.0,1.0,-1.926852345466613,1.926849365234375,2.9956268008390907e-06,1.4868160486221311,0.9945433735847472,0.9945433735847472,0.0,46.38728713989258,55.0,56620.92578125,0.0,561.2681274414062,1.0,280.3425598144531,283.9601135253906,297.983642578125,301.5993347167969,293.1499938964844,293.1499938964844,280.04998779296875,31905.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834657609462738,1.0,0.0,0.0,3.746246337890625,3.746270656585693,9.364529773847608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.201171875,0.0,1611.466552734375,1895.4371337890625,0.0,2791.8447265625,0.923985481262207,1.0,0.0,3.0,1.0,0.0
