time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.3103551864624023,0.269839346408844,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9734386801719666,0.2722249031066894,0.2962237596511841,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9953554272651672,0.294684886932373,0.2058546543121338,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9218118786811828,0.2342862486839294,0.2218350321054458,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.785672664642334,0.144904226064682,0.6529319882392883,285.04217529296875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24395751953125,285.03424072265625,1.0,0.3505784273147583,1.0,1.0,0.0,1.0,-1.926852345466613,1.926849365234375,2.9956268008390907e-06,1.4868160486221311,0.9945433735847472,0.9945433735847472,0.0,46.38728713989258,55.0,56620.92578125,0.0,561.2681274414062,1.0,280.3425598144531,283.9601135253906,297.983642578125,301.5993347167969,293.1499938964844,293.1499938964844,280.04998779296875,31905.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834657609462738,1.0,0.0,0.0,3.746246337890625,3.746270656585693,9.364529773847608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.201171875,0.0,1611.466552734375,1895.4371337890625,0.0,2791.8447265625,0.923985481262207,1.0,0.0,3.0,1.0,0.0
18000780,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.3137314617633819,0.2716637849807739,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9738080501556396,0.2742167711257934,0.2985853254795074,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9952848553657532,0.2962660789489746,0.2071874290704727,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9226694107055664,0.2362854480743408,0.2238704115152359,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7865431904792786,0.146277830004692,0.6594756245613098,284.89483642578125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.253173828125,284.9039306640625,1.0,0.3546030223369598,1.0,1.0,0.0,1.0,-1.946676135063172,1.946673035621643,3.058245511056157e-06,1.5034149885177612,0.8783491849899292,0.8783491849899292,0.0,47.208980560302734,73.0,57736.96875,0.0,577.3501586914062,1.0,280.056640625,283.8252258300781,298.0595703125,301.80352783203125,293.1499938964844,293.1499938964844,280.3500061035156,38642.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442336320877075,1.0,0.0,0.0,3.655287027359009,3.655311584472656,8.915305897971848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.9619140625,0.0,1558.862060546875,1895.4371337890625,0.0,2881.294189453125,0.9086860418319702,1.0,0.0,3.0,1.0,0.0
18000840,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.3137314617633819,0.2716637849807739,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9738080501556396,0.2742167711257934,0.2985853254795074,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9952848553657532,0.2962660789489746,0.2071874290704727,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9226694107055664,0.2362854480743408,0.2238704115152359,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7865431904792786,0.146277830004692,0.6594756245613098,284.89483642578125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.253173828125,284.9039306640625,1.0,0.3546030223369598,1.0,1.0,0.0,1.0,-1.946676135063172,1.946673035621643,3.058245511056157e-06,1.5034149885177612,0.8783491849899292,0.8783491849899292,0.0,47.208980560302734,73.0,57736.96875,0.0,577.3501586914062,1.0,280.056640625,283.8252258300781,298.0595703125,301.80352783203125,293.1499938964844,293.1499938964844,280.3500061035156,38642.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442336320877075,1.0,0.0,0.0,3.655287027359009,3.655311584472656,8.915305897971848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.9619140625,0.0,1558.862060546875,1895.4371337890625,0.0,2881.294189453125,0.9086860418319702,1.0,0.0,3.0,1.0,0.0
18000900,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.3141779899597168,0.2806302905082702,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9647929072380066,0.2754675149917602,0.2998033463954925,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9876732230186462,0.2973884046077728,0.2078469693660736,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9128705263137816,0.2375074326992035,0.2249259501695633,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7792693376541138,0.1471117287874221,0.6630086898803711,285.0608215332031,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2543640136719,285.07440185546875,1.0,0.3591074645519256,1.0,1.0,0.0,1.0,-1.9649847745895384,1.9649816751480105,3.115063918812666e-06,1.517612338066101,0.9961209297180176,0.9961209297180176,0.0,49.137306213378906,73.0,57702.40234375,0.0,597.2850341796875,1.0,280.3026733398437,283.9942626953125,298.0234069824219,301.64190673828125,293.1499938964844,293.1499938964844,280.3500061035156,33202.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388820290565491,1.0,0.0,0.0,3.7250864505767822,3.7251107692718506,9.259041462428286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.9248046875,0.0,1596.962890625,1895.4371337890625,0.0,2831.271728515625,0.9223089814186096,1.0,0.0,3.0,1.0,0.0
18000960,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9836614727973938,0.3141381442546844,0.282888650894165,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.942103147506714,0.2769148349761963,0.3014667928218841,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9679503440856934,0.2987426519393921,0.2088445574045181,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8921382427215576,0.2389040738344192,0.2263316959142685,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7626031637191772,0.1480665802955627,0.6677787899971008,285.08892822265625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2558898925781,285.0888061523437,1.0,0.3646407723426819,1.0,1.0,0.0,1.0,-1.978121399879456,1.9781181812286377,3.156486172883888e-06,1.5279972553253174,1.0,1.0,0.0,53.06119155883789,91.0,58218.8515625,0.0,620.3295288085938,1.0,280.3429870605469,283.9964294433594,298.055908203125,301.7560729980469,293.1499938964844,293.1499938964844,280.04998779296875,32673.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387410044670105,1.0,0.0,0.0,3.808388948440552,3.808413982391357,9.677783054939937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.8779296875,0.0,1690.6591796875,1895.4371337890625,0.0,2829.954833984375,0.9383796453475952,1.0,0.0,3.0,1.0,0.0
18001020,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9278874397277832,0.3138721287250519,0.2831452190876007,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8887776732444763,0.2790755331516266,0.3045602738857269,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9120587706565856,0.3005087077617645,0.2106005698442459,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8467593193054199,0.2410673052072525,0.2289948612451553,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7263081669807434,0.1495955735445022,0.677230715751648,284.9086608886719,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2536315917969,284.9125061035156,1.0,0.3778012096881866,1.0,1.0,0.0,1.0,-1.9982807636260984,1.9982775449752808,3.2203747650783043e-06,1.5437545776367188,0.9270808100700378,0.9270808100700378,0.0,64.34026336669922,109.0,59710.0,0.0,674.201171875,1.0,280.055908203125,283.8018493652344,298.13409423828125,302.0054931640625,293.1499938964844,293.1499938964844,279.75,36716.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508384823799133,1.0,0.0,0.0,3.806503772735596,3.80652928352356,9.668203801993511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.9287109375,0.0,1719.9466552734375,1895.4371337890625,0.0,2943.12451171875,0.9405537247657776,1.0,0.0,3.0,1.0,0.0
18001080,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9278874397277832,0.3138721287250519,0.2831452190876007,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8887776732444763,0.2790755331516266,0.3045602738857269,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9120587706565856,0.3005087077617645,0.2106005698442459,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8467593193054199,0.2410673052072525,0.2289948612451553,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7263081669807434,0.1495955735445022,0.677230715751648,284.9086608886719,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2536315917969,284.9125061035156,1.0,0.3778012096881866,1.0,1.0,0.0,1.0,-1.9982807636260984,1.9982775449752808,3.2203747650783043e-06,1.5437545776367188,0.9270808100700378,0.9270808100700378,0.0,64.34026336669922,109.0,59710.0,0.0,674.201171875,1.0,280.055908203125,283.8018493652344,298.13409423828125,302.0054931640625,293.1499938964844,293.1499938964844,279.75,36716.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508384823799133,1.0,0.0,0.0,3.806503772735596,3.80652928352356,9.668203801993511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.9287109375,0.0,1719.9466552734375,1895.4371337890625,0.0,2943.12451171875,0.9405537247657776,1.0,0.0,3.0,1.0,0.0
18001140,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8780542612075806,0.313776284456253,0.2834199666976928,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.846438467502594,0.2809218764305115,0.3071555197238922,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8665198683738708,0.3019145131111145,0.2119505107402801,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8088683485984802,0.2429494857788086,0.2312919944524765,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6921904683113098,0.1509240567684173,0.6857271194458008,284.8930053710937,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2513732910156,284.90118408203125,1.0,0.3927665054798126,1.0,1.0,0.0,1.0,-2.01590347290039,2.0159003734588623,3.2766370168246794e-06,1.55742084980011,0.8534025549888611,0.8534025549888611,0.0,78.49940490722656,112.0,60440.46484375,0.0,736.9085083007812,1.0,279.758056640625,283.7861328125,298.1429748535156,302.0677185058594,293.1499938964844,293.1499938964844,280.04998779296875,40656.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577123880386353,1.0,0.0,0.0,3.5832085609436035,3.583232879638672,8.567171789763961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.169921875,0.0,1494.3258056640625,1895.4371337890625,0.0,3007.5517578125,0.8954798579216003,1.0,0.0,3.0,1.0,0.0
18001200,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8780542612075806,0.313776284456253,0.2834199666976928,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.846438467502594,0.2809218764305115,0.3071555197238922,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8665198683738708,0.3019145131111145,0.2119505107402801,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8088683485984802,0.2429494857788086,0.2312919944524765,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6921904683113098,0.1509240567684173,0.6857271194458008,284.8930053710937,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2513732910156,284.90118408203125,1.0,0.3927665054798126,1.0,1.0,0.0,1.0,-2.01590347290039,2.0159003734588623,3.2766370168246794e-06,1.55742084980011,0.8534025549888611,0.8534025549888611,0.0,78.49940490722656,112.0,60440.46484375,0.0,736.9085083007812,1.0,279.758056640625,283.7861328125,298.1429748535156,302.0677185058594,293.1499938964844,293.1499938964844,280.04998779296875,40656.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577123880386353,1.0,0.0,0.0,3.5832085609436035,3.583232879638672,8.567171789763961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.169921875,0.0,1494.3258056640625,1895.4371337890625,0.0,3007.5517578125,0.8954798579216003,1.0,0.0,3.0,1.0,0.0
18001260,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8530902862548828,0.3148576021194458,0.2847042083740234,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8251506686210632,0.2833723425865173,0.310232937335968,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8434228897094727,0.3040458858013153,0.2137078940868377,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7870801091194153,0.2453653067350387,0.2339379638433456,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6733275055885315,0.1526080220937729,0.6950327754020691,284.8329467773437,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.2578125,284.81396484375,1.0,0.4037922918796539,0.8343991637229919,0.8343991637229919,0.4000000059604645,1.0,-2.03712010383606,1.3900952339172363,0.6470248699188232,0.9291619658470154,0.8094174265861511,0.8094174265861511,0.0,89.07474517822266,100.0,53491.515625,0.0,789.7182006835938,1.0,280.042236328125,283.6199951171875,298.0938415527344,301.72332763671875,293.1499938964844,293.1499938964844,280.3500061035156,40026.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448674082756042,1.0,0.0,0.0,3.5896260738372803,3.589650154113769,8.59788656271121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.66943359375,0.0,1496.66064453125,1895.4371337890625,0.0,2887.2236328125,0.8910022974014282,1.0,0.0,3.0,1.0,0.0
18001320,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8530902862548828,0.3148576021194458,0.2847042083740234,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8251506686210632,0.2833723425865173,0.310232937335968,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8434228897094727,0.3040458858013153,0.2137078940868377,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7870801091194153,0.2453653067350387,0.2339379638433456,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6733275055885315,0.1526080220937729,0.6950327754020691,284.8329467773437,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.2578125,284.81396484375,1.0,0.4037922918796539,0.8343991637229919,0.8343991637229919,0.4000000059604645,1.0,-2.03712010383606,1.3900952339172363,0.6470248699188232,0.9291619658470154,0.8094174265861511,0.8094174265861511,0.0,89.07474517822266,100.0,53491.515625,0.0,789.7182006835938,1.0,280.042236328125,283.6199951171875,298.0938415527344,301.72332763671875,293.1499938964844,293.1499938964844,280.3500061035156,40026.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448674082756042,1.0,0.0,0.0,3.5896260738372803,3.589650154113769,8.59788656271121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.66943359375,0.0,1496.66064453125,1895.4371337890625,0.0,2887.2236328125,0.8910022974014282,1.0,0.0,3.0,1.0,0.0
18001380,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8481643795967102,0.3154285550117492,0.2852567136287689,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8220304846763611,0.2855223417282104,0.3126387298107147,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8396772146224976,0.3057678937911987,0.2149524390697479,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7841492295265198,0.2475356757640838,0.2360516786575317,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6711104512214661,0.1541726142168045,0.7023826837539673,284.85906982421875,284.95001220703125,297.2760925292969,295.17645263671875,297.26708984375,297.260009765625,284.8672180175781,1.0,0.407430499792099,0.6687983274459839,0.6687983274459839,0.800000011920929,1.0,-2.0531535148620605,0.8969641923904419,1.1561893224716189,0.4332895576953888,0.757776141166687,0.757776141166687,0.0,91.87815856933594,88.0,45064.30859375,0.0,812.6763916015625,1.0,280.3392028808594,283.6716003417969,297.9765014648437,300.9883117675781,293.1499938964844,293.1499938964844,280.6499938964844,44408.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014176487922668,1.0,0.0,0.0,3.216684579849243,3.2167062759399414,6.904151064190955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.203125,0.0,1157.847900390625,1895.4371337890625,0.0,2484.393310546875,0.8162325620651245,1.0,0.0,3.0,1.0,0.0
18001440,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8481643795967102,0.3154285550117492,0.2852567136287689,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8220304846763611,0.2855223417282104,0.3126387298107147,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8396772146224976,0.3057678937911987,0.2149524390697479,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7841492295265198,0.2475356757640838,0.2360516786575317,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6711104512214661,0.1541726142168045,0.7023826837539673,284.85906982421875,284.95001220703125,297.2760925292969,295.17645263671875,297.26708984375,297.260009765625,284.8672180175781,1.0,0.407430499792099,0.6687983274459839,0.6687983274459839,0.800000011920929,1.0,-2.0531535148620605,0.8969641923904419,1.1561893224716189,0.4332895576953888,0.757776141166687,0.757776141166687,0.0,91.87815856933594,88.0,45064.30859375,0.0,812.6763916015625,1.0,280.3392028808594,283.6716003417969,297.9765014648437,300.9883117675781,293.1499938964844,293.1499938964844,280.6499938964844,44408.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014176487922668,1.0,0.0,0.0,3.216684579849243,3.2167062759399414,6.904151064190955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.203125,0.0,1157.847900390625,1895.4371337890625,0.0,2484.393310546875,0.8162325620651245,1.0,0.0,3.0,1.0,0.0
18001500,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8512082695960999,0.3162469565868377,0.2857131063938141,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8255375027656555,0.2869358956813812,0.3139365613460541,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8430841565132141,0.3070335984230041,0.2156600654125213,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7879928350448608,0.2489246129989624,0.2371747195720672,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6746448278427124,0.1551723033189773,0.7061712145805359,285.0020446777344,284.95001220703125,297.2763671875,295.1893920898437,297.2693176269531,297.2644348144531,285.00469970703125,1.0,0.4075526297092438,0.5859979391098022,0.5859979391098022,1.0,1.0,-2.0618021488189697,0.8244636654853821,1.2373385429382324,0.3588934540748596,0.847192108631134,0.847192108631134,0.0,90.87821197509766,88.0,43838.82421875,0.0,816.8616333007812,1.0,280.58563232421875,283.8031311035156,297.95623779296875,300.75323486328125,293.1499938964844,293.1499938964844,280.6499938964844,35536.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759624123573303,1.0,0.0,0.0,3.2560744285583496,3.256094694137573,7.074274890328525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.064453125,0.0,1134.38720703125,1895.4371337890625,0.0,2253.9658203125,0.8206040263175964,1.0,0.0,3.0,1.0,0.0
18001560,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8574212789535522,0.3171902596950531,0.2864614725112915,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8318624496459961,0.2884610593318939,0.3154551386833191,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.849518358707428,0.3084131181240082,0.216539055109024,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7948287725448608,0.2504208385944366,0.2384669184684753,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6808551549911499,0.1562716364860534,0.7105027437210083,284.9867248535156,284.95001220703125,297.2763671875,295.2021179199219,297.27264404296875,297.2700500488281,284.9896545410156,1.0,0.4068939089775085,0.5984167456626892,0.5984167456626892,1.0,1.0,-2.072096109390259,0.8338704109191895,1.2382256984710691,0.3659364879131317,0.8510870337486267,0.8510870337486267,0.0,88.7110366821289,76.0,43872.91015625,0.0,818.2946166992188,1.0,280.6378479003906,283.7900390625,298.02508544921875,300.8309020996094,293.1499938964844,293.1499938964844,280.95001220703125,34358.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606611251831055,1.0,0.0,0.0,3.32140851020813,3.3214290142059326,7.361018106166739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.4697265625,0.0,1186.225341796875,1895.4371337890625,0.0,2118.3740234375,0.8307677507400513,1.0,0.0,3.0,1.0,0.0
18001620,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8776291608810425,0.3194564282894134,0.2881005406379699,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8516169786453247,0.2918413281440735,0.3186646699905395,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8700618147850037,0.3115161061286926,0.2184038013219833,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8152316808700562,0.2537267506122589,0.241195410490036,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6997886896133423,0.1587513983249664,0.7198190093040466,285.1041564941406,284.95001220703125,297.27593994140625,295.2270202636719,297.28033447265625,297.2832946777344,285.10015869140625,1.0,0.403840035200119,0.6232542991638184,0.6232542991638184,1.0,1.0,-2.0941195487976074,0.8629617691040039,1.231157898902893,0.3899697661399841,1.0,1.0,0.0,82.0186996459961,64.0,44344.05078125,0.0,814.007080078125,1.0,280.94061279296875,283.8948059082031,298.1561584472656,300.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,29110.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438603639602661,1.0,0.0,0.0,3.592924356460572,3.592946767807007,8.613694149062212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.0390625,0.0,1419.8511962890625,1895.4371337890625,0.0,1972.5745849609373,0.8873009085655212,1.0,0.0,3.0,1.0,0.0
18001680,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8776291608810425,0.3194564282894134,0.2881005406379699,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8516169786453247,0.2918413281440735,0.3186646699905395,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8700618147850037,0.3115161061286926,0.2184038013219833,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8152316808700562,0.2537267506122589,0.241195410490036,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6997886896133423,0.1587513983249664,0.7198190093040466,285.1041564941406,284.95001220703125,297.27593994140625,295.2270202636719,297.28033447265625,297.2832946777344,285.10015869140625,1.0,0.403840035200119,0.6232542991638184,0.6232542991638184,1.0,1.0,-2.0941195487976074,0.8629617691040039,1.231157898902893,0.3899697661399841,1.0,1.0,0.0,82.0186996459961,64.0,44344.05078125,0.0,814.007080078125,1.0,280.94061279296875,283.8948059082031,298.1561584472656,300.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,29110.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438603639602661,1.0,0.0,0.0,3.592924356460572,3.592946767807007,8.613694149062212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.0390625,0.0,1419.8511962890625,1895.4371337890625,0.0,1972.5745849609373,0.8873009085655212,1.0,0.0,3.0,1.0,0.0
18001740,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9024841785430908,0.3203346729278564,0.288990169763565,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8763303756713867,0.2941959202289581,0.3211535215377807,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8954970240592957,0.3134292960166931,0.2197434157133102,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8378066420555115,0.2561140060424804,0.2433580756187439,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.721189022064209,0.1606600433588028,0.7275530695915222,284.9001159667969,284.95001220703125,297.2753601074219,295.2483825683594,297.28240966796875,297.2874755859375,284.9010314941406,1.0,0.399737000465393,0.6451113820075989,0.6451113820075989,1.0,1.0,-2.111288070678711,0.8849193453788757,1.2263689041137695,0.4080419540405273,0.8923797011375427,0.8923797011375427,0.0,74.7466049194336,64.0,45817.4375,0.0,803.16455078125,1.0,280.6621398925781,283.67828369140625,298.305419921875,301.3121337890625,293.1499938964844,293.1499938964844,280.6499938964844,35584.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596570253372192,1.0,0.0,0.0,3.6300244331359854,3.630048036575317,8.792500238996581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.67431640625,0.0,1507.96923828125,1895.4371337890625,0.0,2109.565185546875,0.89959317445755,1.0,0.0,3.0,1.0,0.0
18001800,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9063051342964172,0.3204179108142853,0.2890140116214752,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8801462054252625,0.2944885194301605,0.3214183747768402,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8993613719940186,0.3136561810970306,0.2198665887117386,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8412283062934875,0.2564144730567932,0.243596538901329,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7241623997688293,0.1609028130769729,0.7284371256828308,284.9032592773437,284.95001220703125,297.2752990722656,295.2512512207031,297.28240966796875,297.2875671386719,284.9053039550781,1.0,0.3990797400474548,0.6480919122695923,0.6480919122695923,1.0,1.0,-2.1130895614624023,0.8874894380569458,1.225600242614746,0.4101922512054443,0.8905118703842163,0.8905118703842163,0.0,73.71827697753906,52.0,45867.91796875,0.0,801.0591430664062,1.0,280.6579284667969,283.68243408203125,298.30572509765625,301.31182861328125,293.1499938964844,293.1499938964844,280.95001220703125,35968.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607495784759521,1.0,0.0,0.0,3.6229171752929688,3.622941017150879,8.758104286243906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.19677734375,0.0,1503.00830078125,1895.4371337890625,0.0,2119.150634765625,0.8987308740615845,1.0,0.0,3.0,1.0,0.0
18001860,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9536092877388,0.3223067224025726,0.289952665567398,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9249849915504456,0.2976695299148559,0.3241198658943176,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9469974040985109,0.3164480030536651,0.2212943583726883,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8810075521469116,0.2595767080783844,0.2459568530321121,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7572570443153381,0.1633724570274353,0.7368736863136292,285.0604858398437,284.95001220703125,297.2748413085937,295.2749938964844,297.2872619628906,297.2962341308594,285.0596923828125,1.0,0.3931424915790558,0.6467756032943726,0.6467756032943726,1.0,1.0,-2.1317148208618164,0.8958916664123535,1.235823154449463,0.4142387211322784,1.0,1.0,0.0,63.99493789672852,40.0,45702.34765625,0.0,782.4070434570312,1.0,280.94293212890625,283.83673095703125,298.2733764648437,301.2171325683594,293.1499938964844,293.1499938964844,280.6499938964844,32100.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566128373146057,1.0,0.0,0.0,3.775392532348633,3.77541708946228,9.510810059509822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.00341796875,0.0,1647.019287109375,1895.4371337890625,0.0,2082.9296875,0.9304717183113098,1.0,0.0,3.0,1.0,0.0
18001920,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9536092877388,0.3223067224025726,0.289952665567398,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9249849915504456,0.2976695299148559,0.3241198658943176,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9469974040985109,0.3164480030536651,0.2212943583726883,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8810075521469116,0.2595767080783844,0.2459568530321121,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7572570443153381,0.1633724570274353,0.7368736863136292,285.0604858398437,284.95001220703125,297.2748413085937,295.2749938964844,297.2872619628906,297.2962341308594,285.0596923828125,1.0,0.3931424915790558,0.6467756032943726,0.6467756032943726,1.0,1.0,-2.1317148208618164,0.8958916664123535,1.235823154449463,0.4142387211322784,1.0,1.0,0.0,63.99493789672852,40.0,45702.34765625,0.0,782.4070434570312,1.0,280.94293212890625,283.83673095703125,298.2733764648437,301.2171325683594,293.1499938964844,293.1499938964844,280.6499938964844,32100.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566128373146057,1.0,0.0,0.0,3.775392532348633,3.77541708946228,9.510810059509822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.00341796875,0.0,1647.019287109375,1895.4371337890625,0.0,2082.9296875,0.9304717183113098,1.0,0.0,3.0,1.0,0.0
18001980,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3236142098903656,0.2815479040145874,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.98950457572937,0.30045947432518,0.3268831074237823,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3186907172203064,0.2189816981554031,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.947198450565338,0.2624150216579437,0.2483805269002914,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8103036880493164,0.1656935065984726,0.7457571625709534,284.8840026855469,284.95001220703125,297.27508544921875,295.29840087890625,297.28973388671875,297.3004150390625,284.886474609375,1.0,0.3864935040473938,0.6454592943191528,0.6454592943191528,1.0,1.0,-2.149739980697632,0.9035919308662416,1.2461479902267456,0.4173092842102051,0.8994073271751404,0.8994073271751404,0.0,53.73895263671875,58.0,46891.21875,0.0,755.8045654296875,1.0,280.65704345703125,283.6459045410156,298.34783935546875,301.4349975585937,293.1499938964844,293.1499938964844,280.3500061035156,37585.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709729671478271,1.0,0.0,0.0,3.746348142623901,3.746373414993286,9.365038522446412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4638671875,0.0,1655.198974609375,1895.4371337890625,0.0,2209.483154296875,0.9274342060089112,1.0,0.0,3.0,1.0,0.0
18002040,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3236142098903656,0.2815479040145874,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.98950457572937,0.30045947432518,0.3268831074237823,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3186907172203064,0.2189816981554031,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.947198450565338,0.2624150216579437,0.2483805269002914,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8103036880493164,0.1656935065984726,0.7457571625709534,284.8840026855469,284.95001220703125,297.27508544921875,295.29840087890625,297.28973388671875,297.3004150390625,284.886474609375,1.0,0.3864935040473938,0.6454592943191528,0.6454592943191528,1.0,1.0,-2.149739980697632,0.9035919308662416,1.2461479902267456,0.4173092842102051,0.8994073271751404,0.8994073271751404,0.0,53.73895263671875,58.0,46891.21875,0.0,755.8045654296875,1.0,280.65704345703125,283.6459045410156,298.34783935546875,301.4349975585937,293.1499938964844,293.1499938964844,280.3500061035156,37585.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709729671478271,1.0,0.0,0.0,3.746348142623901,3.746373414993286,9.365038522446412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4638671875,0.0,1655.198974609375,1895.4371337890625,0.0,2209.483154296875,0.9274342060089112,1.0,0.0,3.0,1.0,0.0
18002100,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9990000128746032,0.3253890872001648,0.2837302684783935,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9885696172714232,0.3016457557678222,0.3282643258571625,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9990000128746032,0.3204663395881653,0.2206790894269943,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9462186098098756,0.263636440038681,0.2496138364076614,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8099777698516846,0.16673344373703,0.7506192922592163,284.7806701660156,284.95001220703125,297.2756042480469,295.3099975585937,297.2913818359375,297.3028564453125,284.7825012207031,1.0,0.386309802532196,0.644801139831543,0.644801139831543,1.0,1.0,-2.141484260559082,0.8989085555076599,1.2425756454467771,0.4171259701251983,0.7918096780776978,0.7918096780776978,0.0,53.97152328491211,58.0,47148.328125,0.0,757.0735473632812,1.0,280.4025573730469,283.5393371582031,298.37188720703125,301.55487060546875,293.1499938964844,293.1499938964844,280.3500061035156,44036.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780314683914185,1.0,0.0,0.0,3.5881595611572266,3.588184595108032,8.590863558310957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.2060546875,0.0,1524.5614013671875,1895.4371337890625,0.0,2272.484130859375,0.8940322995185852,1.0,0.0,3.0,1.0,0.0
18002160,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.3271591663360595,0.2822308838367462,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9910039901733398,0.302966445684433,0.329548180103302,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.3221393227577209,0.2195128947496414,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9497506618499756,0.265020877122879,0.2507950663566589,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8130480051040649,0.1678662002086639,0.7553732991218567,284.8730163574219,284.95001220703125,297.2764587402344,295.3215637207031,297.29345703125,297.30584716796875,284.8812255859375,1.0,0.3884410560131073,0.644536554813385,0.644536554813385,1.0,1.0,-2.1551008224487305,0.9054839611053468,1.2496168613433838,0.4181939959526062,0.8109399080276489,0.8109399080276489,0.0,54.00786590576172,76.0,47019.60546875,0.0,766.2333984375,1.0,280.3591003417969,283.6401672363281,298.3406066894531,301.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,42630.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779083251953125,1.0,0.0,0.0,3.419651508331299,3.419674634933472,7.802917139088095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.841796875,0.0,1338.1566162109375,1895.4371337890625,0.0,2271.380859375,0.8613988757133484,1.0,0.0,3.0,1.0,0.0
18002220,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.3299476206302643,0.2936772406101227,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9833025336265564,0.306660920381546,0.3333387374877929,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9988894462585448,0.3256131112575531,0.2273363471031189,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9402279257774352,0.2686516940593719,0.2540669739246368,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.806797981262207,0.1707361936569214,0.7678206562995911,285.0417175292969,284.95001220703125,297.2794189453125,295.3446350097656,297.3016967773437,297.3179626464844,285.0418701171875,1.0,0.3976927101612091,0.6440072655677795,0.6440072655677795,1.0,1.0,-2.199682235717773,0.9259008169174194,1.273781418800354,0.4283825755119324,0.9505358338356018,0.9505358338356018,0.0,57.20035171508789,94.0,47435.53515625,0.0,818.853271484375,1.0,280.6415100097656,283.7884216308594,298.3138732910156,301.3469543457031,293.1499938964844,293.1499938964844,280.3500061035156,31994.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668306231498718,1.0,0.0,0.0,3.602938175201416,3.6029610633850098,8.661775154905627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.845703125,0.0,1451.8507080078125,1895.4371337890625,0.0,2172.746337890625,0.8918101787567139,1.0,0.0,3.0,1.0,0.0
18002280,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.3299476206302643,0.2936772406101227,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9833025336265564,0.306660920381546,0.3333387374877929,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9988894462585448,0.3256131112575531,0.2273363471031189,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9402279257774352,0.2686516940593719,0.2540669739246368,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.806797981262207,0.1707361936569214,0.7678206562995911,285.0417175292969,284.95001220703125,297.2794189453125,295.3446350097656,297.3016967773437,297.3179626464844,285.0418701171875,1.0,0.3976927101612091,0.6440072655677795,0.6440072655677795,1.0,1.0,-2.199682235717773,0.9259008169174194,1.273781418800354,0.4283825755119324,0.9505358338356018,0.9505358338356018,0.0,57.20035171508789,94.0,47435.53515625,0.0,818.853271484375,1.0,280.6415100097656,283.7884216308594,298.3138732910156,301.3469543457031,293.1499938964844,293.1499938964844,280.3500061035156,31994.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668306231498718,1.0,0.0,0.0,3.602938175201416,3.6029610633850098,8.661775154905627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.845703125,0.0,1451.8507080078125,1895.4371337890625,0.0,2172.746337890625,0.8918101787567139,1.0,0.0,3.0,1.0,0.0
18002340,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9586808681488036,0.3297191858291626,0.2971149981021881,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.936026930809021,0.3097503185272217,0.3373712599277496,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9557478427886964,0.3272940516471863,0.2291034460067749,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8921038508415222,0.2717628180980682,0.2575695514678955,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7697551250457764,0.1732684075832367,0.781601071357727,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.3047790527344,297.3197631835937,284.9181213378906,1.0,0.4108611643314361,0.6434780359268188,0.6434780359268188,1.0,1.0,-2.232736825942993,0.9409106969833374,1.291826248168945,0.4360905885696411,0.8613302111625671,0.8613302111625671,0.0,67.47062683105469,112.0,48791.0703125,0.0,888.1116333007812,1.0,280.3576354980469,283.643310546875,298.41070556640625,301.60406494140625,293.1499938964844,293.1499938964844,280.6499938964844,37905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800376415252686,1.0,0.0,0.0,3.544583797454834,3.544607162475586,8.38346977616311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.900390625,0.0,1432.86767578125,1895.4371337890625,0.0,2290.478271484375,0.883385956287384,1.0,0.0,3.0,1.0,0.0
18002400,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9586808681488036,0.3297191858291626,0.2971149981021881,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.936026930809021,0.3097503185272217,0.3373712599277496,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9557478427886964,0.3272940516471863,0.2291034460067749,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8921038508415222,0.2717628180980682,0.2575695514678955,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7697551250457764,0.1732684075832367,0.781601071357727,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.3047790527344,297.3197631835937,284.9181213378906,1.0,0.4108611643314361,0.6434780359268188,0.6434780359268188,1.0,1.0,-2.232736825942993,0.9409106969833374,1.291826248168945,0.4360905885696411,0.8613302111625671,0.8613302111625671,0.0,67.47062683105469,112.0,48791.0703125,0.0,888.1116333007812,1.0,280.3576354980469,283.643310546875,298.41070556640625,301.60406494140625,293.1499938964844,293.1499938964844,280.6499938964844,37905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800376415252686,1.0,0.0,0.0,3.544583797454834,3.544607162475586,8.38346977616311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.900390625,0.0,1432.86767578125,1895.4371337890625,0.0,2290.478271484375,0.883385956287384,1.0,0.0,3.0,1.0,0.0
18002460,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.905171811580658,0.3313910663127899,0.298613429069519,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8875800371170044,0.3132993280887604,0.3415735363960266,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9036306142807008,0.3300133943557739,0.2311291545629501,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.850303590297699,0.2752753794193268,0.2612144351005554,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7359431982040405,0.1760204136371612,0.7958085536956787,285.0642395019531,284.95001220703125,297.29205322265625,295.39117431640625,297.3123779296875,297.327392578125,285.0624389648437,1.0,0.4258840978145599,0.6422420740127563,0.6422420740127563,1.0,1.0,-2.261262893676758,0.9533875584602356,1.307875394821167,0.442288190126419,1.0,1.0,0.0,81.20311737060547,130.0,48946.1328125,0.0,969.4786987304688,1.0,280.6427307128906,283.7815856933594,298.3838806152344,301.5204467773437,293.1499938964844,293.1499938964844,280.3500061035156,31377.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745124101638794,1.0,0.0,0.0,3.729607343673706,3.729631185531616,9.281528150495432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.505859375,0.0,1588.21337890625,1895.4371337890625,0.0,2241.012939453125,0.9198397397994996,1.0,0.0,3.0,1.0,0.0
18002520,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.905171811580658,0.3313910663127899,0.298613429069519,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8875800371170044,0.3132993280887604,0.3415735363960266,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9036306142807008,0.3300133943557739,0.2311291545629501,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.850303590297699,0.2752753794193268,0.2612144351005554,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7359431982040405,0.1760204136371612,0.7958085536956787,285.0642395019531,284.95001220703125,297.29205322265625,295.39117431640625,297.3123779296875,297.327392578125,285.0624389648437,1.0,0.4258840978145599,0.6422420740127563,0.6422420740127563,1.0,1.0,-2.261262893676758,0.9533875584602356,1.307875394821167,0.442288190126419,1.0,1.0,0.0,81.20311737060547,130.0,48946.1328125,0.0,969.4786987304688,1.0,280.6427307128906,283.7815856933594,298.3838806152344,301.5204467773437,293.1499938964844,293.1499938964844,280.3500061035156,31377.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745124101638794,1.0,0.0,0.0,3.729607343673706,3.729631185531616,9.281528150495432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.505859375,0.0,1588.21337890625,1895.4371337890625,0.0,2241.012939453125,0.9198397397994996,1.0,0.0,3.0,1.0,0.0
