time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662762641906738,0.3323968350887298,0.300348550081253,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.85190749168396,0.3162216246128082,0.3456776440143585,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8658069968223572,0.3321385681629181,0.2332250773906707,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8186076879501343,0.2782385051250458,0.2647978365421295,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7091519832611084,0.1784198731184005,0.8100049495697021,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.31787109375,297.32928466796875,284.90704345703125,1.0,0.4421636462211609,0.6410061120986938,0.6410061120986938,1.0,1.0,-2.291512966156006,0.9666483998298644,1.324864625930786,0.4488058984279632,0.9001497030258179,0.9001497030258179,0.0,96.85321044921876,148.0,50388.8515625,0.0,1061.50927734375,1.0,280.35723876953125,283.6036071777344,298.462890625,301.75933837890625,293.1499938964844,293.1499938964844,280.04998779296875,37059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885441184043884,1.0,0.0,0.0,3.7070677280426025,3.707092523574829,9.169683607979096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.3046875,0.0,1605.6455078125,1895.4371337890625,0.0,2367.181396484375,0.9186747670173644,1.0,0.0,3.0,1.0,0.0
18002640,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8662762641906738,0.3323968350887298,0.300348550081253,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.85190749168396,0.3162216246128082,0.3456776440143585,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8658069968223572,0.3321385681629181,0.2332250773906707,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8186076879501343,0.2782385051250458,0.2647978365421295,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7091519832611084,0.1784198731184005,0.8100049495697021,284.90380859375,284.95001220703125,297.3026123046875,295.4149169921875,297.31787109375,297.32928466796875,284.90704345703125,1.0,0.4421636462211609,0.6410061120986938,0.6410061120986938,1.0,1.0,-2.291512966156006,0.9666483998298644,1.324864625930786,0.4488058984279632,0.9001497030258179,0.9001497030258179,0.0,96.85321044921876,148.0,50388.8515625,0.0,1061.50927734375,1.0,280.35723876953125,283.6036071777344,298.462890625,301.75933837890625,293.1499938964844,293.1499938964844,280.04998779296875,37059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885441184043884,1.0,0.0,0.0,3.7070677280426025,3.707092523574829,9.169683607979096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.3046875,0.0,1605.6455078125,1895.4371337890625,0.0,2367.181396484375,0.9186747670173644,1.0,0.0,3.0,1.0,0.0
18002700,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8497800230979919,0.3327674567699432,0.3010199666023254,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8369768857955933,0.3175264894962311,0.3475086688995361,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8497801423072815,0.3330506086349487,0.2341267168521881,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.804067075252533,0.2795767188072204,0.2664189040660858,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.6960421800613403,0.1795015186071396,0.8165267109870911,284.8120422363281,284.95001220703125,297.30914306640625,295.4269714355469,297.3203430175781,297.32879638671875,284.81103515625,1.0,0.4504370391368866,0.6403881311416626,0.6403881311416626,1.0,1.0,-2.3050968647003174,0.9725619554519652,1.3325347900390625,0.4516617953777313,0.8105176687240601,0.8105176687240601,0.0,105.35392761230467,148.0,51145.2265625,0.0,1109.380859375,1.0,280.0994567871094,283.49346923828125,298.4931030273437,301.9130859375,293.1499938964844,293.1499938964844,280.04998779296875,41793.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961810231208801,1.0,0.0,0.0,3.599602222442627,3.5996267795562744,8.645743605484313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.447265625,0.0,1520.56787109375,1895.4371337890625,0.0,2436.5615234375,0.8954503536224365,1.0,0.0,3.0,1.0,0.0
18002760,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8354092836380005,0.3332912921905517,0.3016699850559234,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8238245248794556,0.3188989460468292,0.3492873013019562,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8358184099197388,0.3340626060962677,0.2350000143051147,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7903744578361511,0.2809714376926422,0.2679977416992187,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6841819882392883,0.1806055456399917,0.8228663802146912,284.8908386230469,284.95001220703125,297.3166198730469,295.43914794921875,297.3234558105469,297.3287048339844,284.897216796875,1.0,0.4587313830852508,0.6397450566291809,0.6397450566291809,1.0,1.0,-2.3182952404022217,0.978280246257782,1.3400150537490845,0.4543891549110412,0.8285282254219055,0.8285282254219055,0.0,114.1181411743164,136.0,51083.5390625,0.0,1158.4063720703125,1.0,280.0584716796875,283.578125,298.4678649902344,301.8194274902344,293.1499938964844,293.1499938964844,280.3500061035156,41014.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973272204399109,1.0,0.0,0.0,3.465282440185547,3.46530556678772,8.012546572899737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.9501953125,0.0,1372.8306884765625,1895.4371337890625,0.0,2447.013916015625,0.8697463274002075,1.0,0.0,3.0,1.0,0.0
18002820,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8289015293121338,0.3356826603412628,0.3036954998970032,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.818536102771759,0.3225774466991424,0.3532288670539856,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8299104571342468,0.3372201025485992,0.2371343523263931,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.785192608833313,0.2845980226993561,0.2714014053344726,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801933646202087,0.1834083944559097,0.8356149792671204,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3357849121094,297.3370056152344,285.0328063964844,1.0,0.4659889042377472,0.6384589076042175,0.6384589076042175,1.0,1.0,-2.3468105792999268,0.9906833171844482,1.3561272621154783,0.4603387713432312,0.9559533596038818,0.9559533596038818,0.0,120.17021942138672,124.0,51240.66796875,0.0,1214.63720703125,1.0,280.3417358398437,283.7082824707031,298.4422912597656,301.7203063964844,293.1499938964844,293.1499938964844,280.04998779296875,32167.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884657979011536,1.0,0.0,0.0,3.639955282211304,3.639978408813477,8.840673899612739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.7392578125,0.0,1493.423095703125,1895.4371337890625,0.0,2366.47216796875,0.9001864790916443,1.0,0.0,3.0,1.0,0.0
18002880,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8289015293121338,0.3356826603412628,0.3036954998970032,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.818536102771759,0.3225774466991424,0.3532288670539856,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8299104571342468,0.3372201025485992,0.2371343523263931,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.785192608833313,0.2845980226993561,0.2714014053344726,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801933646202087,0.1834083944559097,0.8356149792671204,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3357849121094,297.3370056152344,285.0328063964844,1.0,0.4659889042377472,0.6384589076042175,0.6384589076042175,1.0,1.0,-2.3468105792999268,0.9906833171844482,1.3561272621154783,0.4603387713432312,0.9559533596038818,0.9559533596038818,0.0,120.17021942138672,124.0,51240.66796875,0.0,1214.63720703125,1.0,280.3417358398437,283.7082824707031,298.4422912597656,301.7203063964844,293.1499938964844,293.1499938964844,280.04998779296875,32167.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884657979011536,1.0,0.0,0.0,3.639955282211304,3.639978408813477,8.840673899612739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.7392578125,0.0,1493.423095703125,1895.4371337890625,0.0,2366.47216796875,0.9001864790916443,1.0,0.0,3.0,1.0,0.0
18002940,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8326386213302612,0.3370900750160217,0.3051721155643463,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8234975934028625,0.3256261348724365,0.3566706776618957,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.834356427192688,0.3396238982677459,0.2389307171106338,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7907548546791077,0.2876721918582916,0.2743964195251465,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6858091354370117,0.1859046071767807,0.8469618558883667,284.90802001953125,284.95001220703125,297.3558349609375,295.4886779785156,297.3466186523437,297.3402404785156,284.9129638671875,1.0,0.4681407809257507,0.6372242569923401,0.6372242569923401,1.0,1.0,-2.371572494506836,1.0013419389724731,1.3702304363250732,0.4654886424541473,0.8622650504112244,0.8622650504112244,0.0,119.32819366455078,124.0,52387.64453125,0.0,1239.8331298828125,1.0,280.0586853027344,283.5693664550781,298.5253601074219,301.9485778808594,293.1499938964844,293.1499938964844,280.04998779296875,38256.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996408939361572,1.0,0.0,0.0,3.5627923011779785,3.5628159046173096,8.46982231905713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2705078125,0.0,1454.7708740234375,1895.4371337890625,0.0,2468.142333984375,0.8877800703048706,1.0,0.0,3.0,1.0,0.0
18003000,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8329097628593445,0.3371522724628448,0.3052119016647339,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8238216638565063,0.3257539570331573,0.3567951023578644,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8346604704856873,0.3397249281406402,0.2389910370111465,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.791111946105957,0.2878010272979736,0.2745063602924347,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6861547231674194,0.1860090494155883,0.8473843336105347,284.91162109375,284.95001220703125,297.3568420410156,295.48974609375,297.3471069335937,297.3403625488281,284.91607666015625,1.0,0.4681510627269745,0.6371728181838989,0.6371728181838989,1.0,1.0,-2.372462272644043,1.0017205476760864,1.3707417249679563,0.4656652808189392,0.863578200340271,0.863578200340271,0.0,119.2045669555664,112.0,52408.5703125,0.0,1240.369140625,1.0,280.0574951171875,283.57183837890625,298.5245361328125,301.9464416503906,293.1499938964844,293.1499938964844,280.3500061035156,38122.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997395396232605,1.0,0.0,0.0,3.561123847961426,3.5611472129821777,8.461890956823481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.68408203125,0.0,1452.0150146484375,1895.4371337890625,0.0,2469.044189453125,0.8874333500862122,1.0,0.0,3.0,1.0,0.0
18003060,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8449514508247375,0.3396836519241333,0.306915819644928,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8367945551872253,0.3296305537223816,0.3604273498058319,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8474323749542236,0.3430570065975189,0.2409144341945648,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8051962852478027,0.2916382253170013,0.2776524126529693,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6994286775588989,0.1890713274478912,0.8591346740722656,285.0531616210937,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.3493347167969,285.0511474609375,1.0,0.4671650230884552,0.6357748508453369,0.6357748508453369,1.0,1.0,-2.3985037803649902,1.0128672122955322,1.3856366872787476,0.4708706438541412,1.0,1.0,0.0,113.6607894897461,100.0,52514.47265625,0.0,1248.308837890625,1.0,280.3428039550781,283.70361328125,298.5047302246094,301.86260986328125,293.1499938964844,293.1499938964844,280.04998779296875,31655.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934199571609497,1.0,0.0,0.0,3.73755955696106,3.737583637237549,9.32115085561236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9482421875,0.0,1599.4967041015625,1895.4371337890625,0.0,2411.42431640625,0.9218221306800842,1.0,0.0,3.0,1.0,0.0
18003120,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8449514508247375,0.3396836519241333,0.306915819644928,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8367945551872253,0.3296305537223816,0.3604273498058319,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8474323749542236,0.3430570065975189,0.2409144341945648,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8051962852478027,0.2916382253170013,0.2776524126529693,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6994286775588989,0.1890713274478912,0.8591346740722656,285.0531616210937,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.3493347167969,285.0511474609375,1.0,0.4671650230884552,0.6357748508453369,0.6357748508453369,1.0,1.0,-2.3985037803649902,1.0128672122955322,1.3856366872787476,0.4708706438541412,1.0,1.0,0.0,113.6607894897461,100.0,52514.47265625,0.0,1248.308837890625,1.0,280.3428039550781,283.70361328125,298.5047302246094,301.86260986328125,293.1499938964844,293.1499938964844,280.04998779296875,31655.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934199571609497,1.0,0.0,0.0,3.73755955696106,3.737583637237549,9.32115085561236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9482421875,0.0,1599.4967041015625,1895.4371337890625,0.0,2411.42431640625,0.9218221306800842,1.0,0.0,3.0,1.0,0.0
18003180,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8631281852722168,0.3412874937057495,0.3083159327507019,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8558436036109924,0.332965224981308,0.3638779520988464,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.866556704044342,0.3456839025020599,0.2426762133836746,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8240187764167786,0.2950089573860168,0.280665636062622,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7174642086029053,0.191888153553009,0.870668351650238,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3794860839844,297.3529663085937,284.9061584472656,1.0,0.4643423557281494,0.6343768835067749,0.6343768835067749,1.0,1.0,-2.423388719558716,1.0234259366989136,1.3999627828598022,0.4759014844894409,0.8949645757675171,0.8949645757675171,0.0,105.71408081054688,88.0,53855.57421875,0.0,1245.010498046875,1.0,280.0573425292969,283.5365295410156,298.58349609375,302.0966796875,293.1499938964844,293.1499938964844,280.3500061035156,37414.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056311011314392,1.0,0.0,0.0,3.697078704833984,3.697103261947632,9.120332151724142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.955078125,0.0,1596.8984375,1895.4371337890625,0.0,2523.019287109375,0.9167888164520264,1.0,0.0,3.0,1.0,0.0
18003240,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8631281852722168,0.3412874937057495,0.3083159327507019,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8558436036109924,0.332965224981308,0.3638779520988464,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.866556704044342,0.3456839025020599,0.2426762133836746,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8240187764167786,0.2950089573860168,0.280665636062622,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7174642086029053,0.191888153553009,0.870668351650238,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3794860839844,297.3529663085937,284.9061584472656,1.0,0.4643423557281494,0.6343768835067749,0.6343768835067749,1.0,1.0,-2.423388719558716,1.0234259366989136,1.3999627828598022,0.4759014844894409,0.8949645757675171,0.8949645757675171,0.0,105.71408081054688,88.0,53855.57421875,0.0,1245.010498046875,1.0,280.0573425292969,283.5365295410156,298.58349609375,302.0966796875,293.1499938964844,293.1499938964844,280.3500061035156,37414.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056311011314392,1.0,0.0,0.0,3.697078704833984,3.697103261947632,9.120332151724142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.955078125,0.0,1596.8984375,1895.4371337890625,0.0,2523.019287109375,0.9167888164520264,1.0,0.0,3.0,1.0,0.0
18003300,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8748579025268555,0.342503011226654,0.3089386224746704,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8680209517478943,0.3348729312419891,0.3655026257038116,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8787805438041687,0.3472814261913299,0.2434776425361633,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8352009057998657,0.296904444694519,0.2820897996425628,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7275318503379822,0.1934353113174438,0.8761327266693115,285.0472717285156,284.95001220703125,297.4346923828125,295.55828857421875,297.3892822265625,297.3564453125,285.0554504394531,1.0,0.4624209403991699,0.6336778998374939,0.6336778998374939,1.0,1.0,-2.435068368911743,1.0283559560775757,1.4067124128341677,0.4781561195850372,0.9975179433822632,0.9975179433822632,0.0,101.1177978515625,88.0,53377.765625,0.0,1239.814208984375,1.0,280.3035888671875,283.6923522949219,298.5381774902344,301.9135437011719,293.1499938964844,293.1499938964844,280.3500061035156,33342.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004034161567688,1.0,0.0,0.0,3.75368070602417,3.7537052631378174,9.401733223057818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.6787109375,0.0,1631.157958984375,1895.4371337890625,0.0,2475.114013671875,0.9285138845443726,1.0,0.0,3.0,1.0,0.0
18003360,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8902937769889832,0.3440572619438171,0.3100152015686035,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8837998509407043,0.3370344638824463,0.3674860298633575,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8946203589439392,0.3491639196872711,0.2445524632930755,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.849560022354126,0.2990266382694244,0.2837878763675689,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7400215864181519,0.1951615214347839,0.8824901580810547,285.06787109375,284.95001220703125,297.4545288085937,295.5728759765625,297.4010009765625,297.3622436523437,285.0685119628906,1.0,0.460395485162735,0.6329283118247986,0.6329283118247986,1.0,1.0,-2.449399709701538,1.0344722270965576,1.4149274826049805,0.4810194671154022,1.0,1.0,0.0,95.8810577392578,76.0,53746.8046875,0.0,1235.02392578125,1.0,280.3431091308594,283.69927978515625,298.56170654296875,301.99871826171875,293.1499938964844,293.1499938964844,280.04998779296875,32986.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994556427001953,1.0,0.0,0.0,3.826744318008423,3.826769590377808,9.771296163307852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.892578125,0.0,1715.19921875,1895.4371337890625,0.0,2466.44921875,0.94276624917984,1.0,0.0,3.0,1.0,0.0
18003420,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9298710227012634,0.3460739552974701,0.3116864860057831,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9237682223320008,0.3406543135643005,0.3711277842521667,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9357732534408568,0.3520228862762451,0.2464064806699752,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8856075406074524,0.3026335835456848,0.2869268357753753,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7712683081626892,0.1982300877571106,0.8946642279624939,284.9095153808594,284.95001220703125,297.4989318847656,295.6030578613281,297.42242431640625,297.366943359375,284.91241455078125,1.0,0.4559262990951538,0.6314290165901184,0.6314290165901184,1.0,1.0,-2.475842237472534,1.0456238985061646,1.4302184581756592,0.4863211214542389,0.9287066459655762,0.9287066459655762,0.0,85.2019271850586,64.0,55285.296875,0.0,1221.66943359375,1.0,280.0557556152344,283.5172424316406,298.6423034667969,302.24273681640625,293.1499938964844,293.1499938964844,279.75,36820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112268447875977,1.0,0.0,0.0,3.8147048950195312,3.814730644226074,9.709908681543311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.009765625,0.0,1730.662841796875,1895.4371337890625,0.0,2574.49609375,0.9425918459892272,1.0,0.0,3.0,1.0,0.0
18003480,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9298710227012634,0.3460739552974701,0.3116864860057831,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9237682223320008,0.3406543135643005,0.3711277842521667,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9357732534408568,0.3520228862762451,0.2464064806699752,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8856075406074524,0.3026335835456848,0.2869268357753753,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7712683081626892,0.1982300877571106,0.8946642279624939,284.9095153808594,284.95001220703125,297.4989318847656,295.6030578613281,297.42242431640625,297.366943359375,284.91241455078125,1.0,0.4559262990951538,0.6314290165901184,0.6314290165901184,1.0,1.0,-2.475842237472534,1.0456238985061646,1.4302184581756592,0.4863211214542389,0.9287066459655762,0.9287066459655762,0.0,85.2019271850586,64.0,55285.296875,0.0,1221.66943359375,1.0,280.0557556152344,283.5172424316406,298.6423034667969,302.24273681640625,293.1499938964844,293.1499938964844,279.75,36820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112268447875977,1.0,0.0,0.0,3.8147048950195312,3.814730644226074,9.709908681543311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.009765625,0.0,1730.662841796875,1895.4371337890625,0.0,2574.49609375,0.9425918459892272,1.0,0.0,3.0,1.0,0.0
18003540,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9806426763534546,0.3478806316852569,0.3127765655517578,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9770656228065492,0.3440205752849579,0.3742009401321411,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9858577251434326,0.3545547425746918,0.2477965652942657,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9380061626434326,0.305985540151596,0.2895985543727875,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.814157247543335,0.2011037915945053,0.9053067564964294,284.8863220214844,284.95001220703125,297.54998779296875,295.6346435546875,297.4449768066406,297.3685913085937,284.8917541503906,1.0,0.4508492946624756,0.629929780960083,0.629929780960083,1.0,1.0,-2.498028516769409,1.0547865629196167,1.443242073059082,0.490521490573883,0.8505843281745911,0.8505843281745911,0.0,74.36966705322266,82.0,55995.72265625,0.0,1202.210205078125,1.0,279.75732421875,283.477294921875,298.656982421875,302.31451416015625,293.1499938964844,293.1499938964844,280.04998779296875,40775.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185593485832214,1.0,0.0,0.0,3.594015121459961,3.5940394401550293,8.618924312031595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.126953125,0.0,1506.94921875,1895.4371337890625,0.0,2642.2275390625,0.897517204284668,1.0,0.0,3.0,1.0,0.0
18003600,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9806426763534546,0.3478806316852569,0.3127765655517578,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9770656228065492,0.3440205752849579,0.3742009401321411,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9858577251434326,0.3545547425746918,0.2477965652942657,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9380061626434326,0.305985540151596,0.2895985543727875,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.814157247543335,0.2011037915945053,0.9053067564964294,284.8863220214844,284.95001220703125,297.54998779296875,295.6346435546875,297.4449768066406,297.3685913085937,284.8917541503906,1.0,0.4508492946624756,0.629929780960083,0.629929780960083,1.0,1.0,-2.498028516769409,1.0547865629196167,1.443242073059082,0.490521490573883,0.8505843281745911,0.8505843281745911,0.0,74.36966705322266,82.0,55995.72265625,0.0,1202.210205078125,1.0,279.75732421875,283.477294921875,298.656982421875,302.31451416015625,293.1499938964844,293.1499938964844,280.04998779296875,40775.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185593485832214,1.0,0.0,0.0,3.594015121459961,3.5940394401550293,8.618924312031595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.126953125,0.0,1506.94921875,1895.4371337890625,0.0,2642.2275390625,0.897517204284668,1.0,0.0,3.0,1.0,0.0
18003660,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.990319013595581,0.3509350419044494,0.315235286951065,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9880026578903198,0.3481645584106445,0.3784464597702026,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9953312873840332,0.3580493927001953,0.2500431835651397,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9520250558853148,0.3099882006645202,0.293188214302063,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8250823020935059,0.2043258249759674,0.9191945791244508,285.0427551269531,284.95001220703125,297.6065979003906,295.6686096191406,297.4732360839844,297.3761291503906,285.0416564941406,1.0,0.4553452730178833,0.6282762289047241,0.6282762289047241,1.0,1.0,-2.529106855392456,1.0679339170455933,1.4611728191375732,0.4966281354427337,0.9882892966270448,0.9882892966270448,0.0,73.6097183227539,102.0,56140.078125,0.0,1236.4090576171875,1.0,280.0429382324219,283.6232604980469,298.6460266113281,302.2261657714844,293.1499938964844,293.1499938964844,279.75,32468.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097339272499084,1.0,0.0,0.0,3.749452829360962,3.7494771480560303,9.380567007610808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6005859375,0.0,1619.5123291015625,1895.4371337890625,0.0,2560.742919921875,0.9250756502151488,1.0,0.0,3.0,1.0,0.0
18003720,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.990319013595581,0.3509350419044494,0.315235286951065,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9880026578903198,0.3481645584106445,0.3784464597702026,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9953312873840332,0.3580493927001953,0.2500431835651397,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9520250558853148,0.3099882006645202,0.293188214302063,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8250823020935059,0.2043258249759674,0.9191945791244508,285.0427551269531,284.95001220703125,297.6065979003906,295.6686096191406,297.4732360839844,297.3761291503906,285.0416564941406,1.0,0.4553452730178833,0.6282762289047241,0.6282762289047241,1.0,1.0,-2.529106855392456,1.0679339170455933,1.4611728191375732,0.4966281354427337,0.9882892966270448,0.9882892966270448,0.0,73.6097183227539,102.0,56140.078125,0.0,1236.4090576171875,1.0,280.0429382324219,283.6232604980469,298.6460266113281,302.2261657714844,293.1499938964844,293.1499938964844,279.75,32468.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097339272499084,1.0,0.0,0.0,3.749452829360962,3.7494771480560303,9.380567007610808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6005859375,0.0,1619.5123291015625,1895.4371337890625,0.0,2560.742919921875,0.9250756502151488,1.0,0.0,3.0,1.0,0.0
18003780,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9615500569343568,0.3524243533611297,0.3172540366649627,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9599910378456116,0.351163387298584,0.382406085729599,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9684790968894958,0.3602414727210998,0.2520591616630554,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9193494319915771,0.3129042983055115,0.296536386013031,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8016956448554993,0.2066289186477661,0.9321330189704896,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.49658203125,297.3722839355469,284.916748046875,1.0,0.4655080735683441,0.6266226768493652,0.6266226768493652,1.0,1.0,-2.5576674938201904,1.0798369646072388,1.4778305292129517,0.502294659614563,0.8957493901252747,0.8957493901252747,0.0,81.8201675415039,122.0,57541.18359375,0.0,1307.3331298828125,1.0,279.7564392089844,283.47314453125,298.7368469238281,302.47662353515625,293.1499938964844,293.1499938964844,280.04998779296875,37571.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200650811195374,1.0,0.0,0.0,3.697514057159424,3.6975388526916495,9.122481401391268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.25390625,0.0,1598.58740234375,1895.4371337890625,0.0,2656.172119140625,0.9171496033668518,1.0,0.0,3.0,1.0,0.0
18003840,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9615500569343568,0.3524243533611297,0.3172540366649627,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9599910378456116,0.351163387298584,0.382406085729599,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9684790968894958,0.3602414727210998,0.2520591616630554,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9193494319915771,0.3129042983055115,0.296536386013031,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8016956448554993,0.2066289186477661,0.9321330189704896,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.49658203125,297.3722839355469,284.916748046875,1.0,0.4655080735683441,0.6266226768493652,0.6266226768493652,1.0,1.0,-2.5576674938201904,1.0798369646072388,1.4778305292129517,0.502294659614563,0.8957493901252747,0.8957493901252747,0.0,81.8201675415039,122.0,57541.18359375,0.0,1307.3331298828125,1.0,279.7564392089844,283.47314453125,298.7368469238281,302.47662353515625,293.1499938964844,293.1499938964844,280.04998779296875,37571.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200650811195374,1.0,0.0,0.0,3.697514057159424,3.6975388526916495,9.122481401391268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.25390625,0.0,1598.58740234375,1895.4371337890625,0.0,2656.172119140625,0.9171496033668518,1.0,0.0,3.0,1.0,0.0
18003900,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9383219480514526,0.3534132242202759,0.3181284368038177,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9373512268066406,0.3527453243732452,0.3842200636863708,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9462164044380188,0.3614732027053833,0.2529528439044952,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8981496691703796,0.3144126236438751,0.2980669140815735,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7845038771629333,0.2077292203903198,0.9378772377967834,285.0553894042969,284.95001220703125,297.69873046875,295.7252502441406,297.5090026855469,297.3706359863281,285.0622253417969,1.0,0.4718188345432281,0.625795841217041,0.625795841217041,1.0,1.0,-2.570424795150757,1.0850833654403689,1.4853413105010986,0.5046811103820801,1.0,1.0,0.0,88.06581115722656,122.0,57103.79296875,0.0,1350.802001953125,1.0,280.0035400390625,283.6243896484375,298.7020874023437,302.30474853515625,293.1499938964844,293.1499938964844,280.04998779296875,33264.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147841095924377,1.0,0.0,0.0,3.759746789932251,3.7597713470458975,9.43214502058254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.611328125,0.0,1637.6431884765625,1895.4371337890625,0.0,2607.317626953125,0.9297633171081544,1.0,0.0,3.0,1.0,0.0
18003960,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9158077239990234,0.3546132743358612,0.3193989396095276,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9153995513916016,0.3544730246067047,0.3863418996334076,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9238200783729552,0.3628865480422973,0.2540901899337768,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8796530961990356,0.3160443902015686,0.2998295724391937,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7687243819236755,0.2088914364576339,0.9442403316497804,285.0727844238281,284.95001220703125,297.731201171875,295.7455139160156,297.52264404296875,297.3704528808594,285.0735168457031,1.0,0.4788035750389099,0.6248443126678467,0.6248443126678467,1.0,1.0,-2.585296154022217,1.0911999940872192,1.494096279144287,0.5074878931045532,1.0,1.0,0.0,94.9753646850586,142.0,57490.7421875,0.0,1400.3641357421875,1.0,280.0433044433594,283.6302795410156,298.7331848144531,302.4012451171875,293.1499938964844,293.1499938964844,279.75,33053.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138200640678406,1.0,0.0,0.0,3.829899787902832,3.829925060272217,9.787418093765154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.0166015625,0.0,1719.5482177734375,1895.4371337890625,0.0,2598.41552734375,0.943531572818756,1.0,0.0,3.0,1.0,0.0
18004020,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8759451508522034,0.3556192815303802,0.3212738037109375,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8767116069793701,0.3569399118423462,0.3900699317455292,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8831467032432556,0.3645627498626709,0.2559692859649658,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8446862101554871,0.3183976113796234,0.3029441237449646,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7391390204429626,0.2105099260807037,0.9554877877235411,284.91522216796875,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3613586425781,284.9177551269531,1.0,0.4938201606273651,0.622941255569458,0.622941255569458,1.0,1.0,-2.61096715927124,1.1014748811721802,1.5094921588897705,0.5122488737106323,0.9340065717697144,0.9340065717697144,0.0,111.5294189453125,160.0,59086.375,0.0,1507.7939453125,1.0,279.7557373046875,283.4472961425781,298.822509765625,302.6602783203125,293.1499938964844,293.1499938964844,279.45001220703125,36622.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824511706829071,1.0,0.0,0.0,3.8234708309173584,3.823496580123901,9.75458647189953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0791015625,0.0,1739.7442626953125,1895.4371337890625,0.0,2697.4169921875,0.9444611668586732,1.0,0.0,3.0,1.0,0.0
18004080,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8759451508522034,0.3556192815303802,0.3212738037109375,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8767116069793701,0.3569399118423462,0.3900699317455292,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8831467032432556,0.3645627498626709,0.2559692859649658,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8446862101554871,0.3183976113796234,0.3029441237449646,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7391390204429626,0.2105099260807037,0.9554877877235411,284.91522216796875,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.3613586425781,284.9177551269531,1.0,0.4938201606273651,0.622941255569458,0.622941255569458,1.0,1.0,-2.61096715927124,1.1014748811721802,1.5094921588897705,0.5122488737106323,0.9340065717697144,0.9340065717697144,0.0,111.5294189453125,160.0,59086.375,0.0,1507.7939453125,1.0,279.7557373046875,283.4472961425781,298.822509765625,302.6602783203125,293.1499938964844,293.1499938964844,279.45001220703125,36622.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824511706829071,1.0,0.0,0.0,3.8234708309173584,3.823496580123901,9.75458647189953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0791015625,0.0,1739.7442626953125,1895.4371337890625,0.0,2697.4169921875,0.9444611668586732,1.0,0.0,3.0,1.0,0.0
18004140,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8440816402435303,0.3561272621154785,0.3223481178283691,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8458779454231262,0.3588766157627105,0.3929803669452667,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8510781526565552,0.3656826615333557,0.2572605311870575,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8166071176528931,0.3202313482761383,0.3053876757621765,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7148071527481079,0.2116055190563202,0.9639383554458618,284.8890380859375,284.95001220703125,297.8692626953125,295.8327331542969,297.5678100585937,297.3479919433594,284.8934326171875,1.0,0.5086321830749512,0.6210381388664246,0.6210381388664246,1.0,1.0,-2.6299431324005127,1.108621597290039,1.521321415901184,0.5153586268424988,0.8568994998931885,0.8568994998931885,0.0,129.6893768310547,148.0,59767.40234375,0.0,1615.0777587890625,1.0,279.4572448730469,283.4020690917969,298.8500061035156,302.7444763183594,293.1499938964844,293.1499938964844,279.75,40400.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306763768196106,1.0,0.0,0.0,3.618211269378662,3.6182358264923096,8.735366350265394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6015625,0.0,1530.7236328125,1895.4371337890625,0.0,2754.7431640625,0.9024602174758912,1.0,0.0,3.0,1.0,0.0
18004200,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8440816402435303,0.3561272621154785,0.3223481178283691,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8458779454231262,0.3588766157627105,0.3929803669452667,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8510781526565552,0.3656826615333557,0.2572605311870575,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8166071176528931,0.3202313482761383,0.3053876757621765,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7148071527481079,0.2116055190563202,0.9639383554458618,284.8890380859375,284.95001220703125,297.8692626953125,295.8327331542969,297.5678100585937,297.3479919433594,284.8934326171875,1.0,0.5086321830749512,0.6210381388664246,0.6210381388664246,1.0,1.0,-2.6299431324005127,1.108621597290039,1.521321415901184,0.5153586268424988,0.8568994998931885,0.8568994998931885,0.0,129.6893768310547,148.0,59767.40234375,0.0,1615.0777587890625,1.0,279.4572448730469,283.4020690917969,298.8500061035156,302.7444763183594,293.1499938964844,293.1499938964844,279.75,40400.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306763768196106,1.0,0.0,0.0,3.618211269378662,3.6182358264923096,8.735366350265394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6015625,0.0,1530.7236328125,1895.4371337890625,0.0,2754.7431640625,0.9024602174758912,1.0,0.0,3.0,1.0,0.0
18004260,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8375892639160156,0.358098953962326,0.3240035474300384,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8400787711143494,0.3617835342884063,0.396092414855957,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8446642756462097,0.3679813742637634,0.258805513381958,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8110202550888062,0.3229190409183502,0.307913213968277,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7096025943756104,0.2132304608821869,0.9714859127998352,285.0300598144531,284.95001220703125,297.9426574707031,295.87957763671875,297.5965881347656,297.3443908691406,285.029296875,1.0,0.5142245888710022,0.619126558303833,0.619126558303833,1.0,1.0,-2.64914345741272,1.1158188581466677,1.5333244800567627,0.5184952616691589,0.9815157055854796,0.9815157055854796,0.0,135.51564025878906,136.0,59689.0859375,0.0,1668.498046875,1.0,279.7424621582031,283.5401306152344,298.85528564453125,302.6615600585937,293.1499938964844,293.1499938964844,279.45001220703125,32908.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216858506202698,1.0,0.0,0.0,3.757629871368408,3.757654428482056,9.421527238373528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.2001953125,0.0,1632.4256591796875,1895.4371337890625,0.0,2671.194580078125,0.9274431467056274,1.0,0.0,3.0,1.0,0.0
18004320,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8375892639160156,0.358098953962326,0.3240035474300384,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8400787711143494,0.3617835342884063,0.396092414855957,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8446642756462097,0.3679813742637634,0.258805513381958,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8110202550888062,0.3229190409183502,0.307913213968277,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7096025943756104,0.2132304608821869,0.9714859127998352,285.0300598144531,284.95001220703125,297.9426574707031,295.87957763671875,297.5965881347656,297.3443908691406,285.029296875,1.0,0.5142245888710022,0.619126558303833,0.619126558303833,1.0,1.0,-2.64914345741272,1.1158188581466677,1.5333244800567627,0.5184952616691589,0.9815157055854796,0.9815157055854796,0.0,135.51564025878906,136.0,59689.0859375,0.0,1668.498046875,1.0,279.7424621582031,283.5401306152344,298.85528564453125,302.6615600585937,293.1499938964844,293.1499938964844,279.45001220703125,32908.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216858506202698,1.0,0.0,0.0,3.757629871368408,3.757654428482056,9.421527238373528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.2001953125,0.0,1632.4256591796875,1895.4371337890625,0.0,2671.194580078125,0.9274431467056274,1.0,0.0,3.0,1.0,0.0
18004380,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8412248492240906,0.3590192496776581,0.325049489736557,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8446202874183655,0.364010751247406,0.398671418428421,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8487348556518555,0.3694614470005035,0.2599725425243377,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.815552830696106,0.3249982893466949,0.3099977672100067,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7135728001594543,0.2144624292850494,0.9773246645927428,284.90838623046875,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3356018066406,284.91162109375,1.0,0.5149409770965576,0.6172149777412415,0.6172149777412415,1.0,1.0,-2.664027690887451,1.1209627389907837,1.5430649518966677,0.5207170248031616,0.8869684934616089,0.8869684934616089,0.0,134.1819610595703,124.0,60792.94921875,0.0,1683.832275390625,1.0,279.4566955566406,283.4010314941406,298.9492492675781,302.89892578125,293.1499938964844,293.1499938964844,279.75,38067.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298085331916809,1.0,0.0,0.0,3.6813645362854,3.681389093399048,9.042966553352016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3466796875,0.0,1583.9493408203125,1895.4371337890625,0.0,2746.66357421875,0.914086937904358,1.0,0.0,3.0,1.0,0.0
