time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8412248492240906,0.3590192496776581,0.325049489736557,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8446202874183655,0.364010751247406,0.398671418428421,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8487348556518555,0.3694614470005035,0.2599725425243377,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.815552830696106,0.3249982893466949,0.3099977672100067,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7135728001594543,0.2144624292850494,0.9773246645927428,284.90838623046875,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3356018066406,284.91162109375,1.0,0.5149409770965576,0.6172149777412415,0.6172149777412415,1.0,1.0,-2.664027690887451,1.1209627389907837,1.5430649518966677,0.5207170248031616,0.8869684934616089,0.8869684934616089,0.0,134.1819610595703,124.0,60792.94921875,0.0,1683.832275390625,1.0,279.4566955566406,283.4010314941406,298.9492492675781,302.89892578125,293.1499938964844,293.1499938964844,279.75,38067.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298085331916809,1.0,0.0,0.0,3.6813645362854,3.681389093399048,9.042966553352016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3466796875,0.0,1583.9493408203125,1895.4371337890625,0.0,2746.66357421875,0.914086937904358,1.0,0.0,3.0,1.0,0.0
18004500,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8456175327301025,0.3598830699920654,0.3254607915878296,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8494964241981506,0.3653636872768402,0.3998070359230041,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8534049391746521,0.3704922199249267,0.2604523599147796,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8202213048934937,0.3262474238872528,0.3109080195426941,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7176473736763,0.2152050286531448,0.9796441197395324,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.63836669921875,297.3335266113281,285.04901123046875,1.0,0.5140409469604492,0.6162591576576233,0.6162591576576233,1.0,1.0,-2.670162439346313,1.1229339838027954,1.547228455543518,0.5214225649833679,0.9847784638404846,0.9847784638404846,0.0,131.78135681152344,124.0,60249.54296875,0.0,1681.77197265625,1.0,279.7030944824219,283.5464172363281,298.9226989746094,302.7256164550781,293.1499938964844,293.1499938964844,279.75,33594.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239262700080872,1.0,0.0,0.0,3.7390432357788086,3.739067792892456,9.328553005616412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.345703125,0.0,1616.071533203125,1895.4371337890625,0.0,2691.981201171875,0.9253732562065125,1.0,0.0,3.0,1.0,0.0
18004560,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.852545440196991,0.3609765470027923,0.3262462019920349,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8568450808525085,0.3668957650661468,0.4012372195720672,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8606122136116028,0.3717284202575683,0.2611617147922516,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8270527124404907,0.3276605010032654,0.3120439052581787,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7235563397407532,0.2160760462284088,0.9826460480690002,285.0449523925781,284.95001220703125,298.0968017578125,295.978515625,297.6548767089844,297.3335876464844,285.0439147949219,1.0,0.5126844644546509,0.6153571605682373,0.6153571605682373,1.0,1.0,-2.6784234046936035,1.1259146928787231,1.55250883102417,0.522675633430481,1.0,1.0,0.0,128.25164794921875,112.0,60610.86328125,0.0,1677.612548828125,1.0,279.7432861328125,283.5379333496094,298.9598999023437,302.826904296875,293.1499938964844,293.1499938964844,279.45001220703125,32816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224170804023743,1.0,0.0,0.0,3.818707466125488,3.818732738494873,9.730297279020306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.287109375,0.0,1704.1661376953125,1895.4371337890625,0.0,2677.9765625,0.9408177137374878,1.0,0.0,3.0,1.0,0.0
18004620,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.869056224822998,0.3618961274623871,0.3270656168460846,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.87450110912323,0.3690851926803589,0.4034957587718963,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8778828382492065,0.3731593787670135,0.2621179521083832,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430913090705872,0.3296971023082733,0.313844084739685,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.737153172492981,0.2172832936048507,0.9871906042099,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.3258361816406,284.9046630859375,1.0,0.508698046207428,0.6135531663894653,0.6135531663894653,1.0,1.0,-2.6905500888824463,1.1298209428787231,1.5607291460037231,0.5242192149162292,0.908152163028717,0.908152163028717,0.0,120.12680053710938,100.0,61820.09765625,0.0,1657.9342041015625,1.0,279.4568176269531,283.37701416015625,299.0530090332031,303.0694580078125,293.1499938964844,293.1499938964844,279.1499938964844,37633.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308812379837036,1.0,0.0,0.0,3.766963005065918,3.766988277435303,9.468386679145624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8251953125,0.0,1679.84326171875,1895.4371337890625,0.0,2756.65087890625,0.9326332211494446,1.0,0.0,3.0,1.0,0.0
18004680,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.869056224822998,0.3618961274623871,0.3270656168460846,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.87450110912323,0.3690851926803589,0.4034957587718963,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8778828382492065,0.3731593787670135,0.2621179521083832,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430913090705872,0.3296971023082733,0.313844084739685,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.737153172492981,0.2172832936048507,0.9871906042099,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.3258361816406,284.9046630859375,1.0,0.508698046207428,0.6135531663894653,0.6135531663894653,1.0,1.0,-2.6905500888824463,1.1298209428787231,1.5607291460037231,0.5242192149162292,0.908152163028717,0.908152163028717,0.0,120.12680053710938,100.0,61820.09765625,0.0,1657.9342041015625,1.0,279.4568176269531,283.37701416015625,299.0530090332031,303.0694580078125,293.1499938964844,293.1499938964844,279.1499938964844,37633.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308812379837036,1.0,0.0,0.0,3.766963005065918,3.766988277435303,9.468386679145624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8251953125,0.0,1679.84326171875,1895.4371337890625,0.0,2756.65087890625,0.9326332211494446,1.0,0.0,3.0,1.0,0.0
18004740,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8903619647026062,0.3627106249332428,0.3273332715034485,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8970730900764465,0.3710831999778747,0.4051665663719177,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8999369740486145,0.3743879497051239,0.2626461088657379,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8637678623199463,0.3315397500991821,0.3151619732379913,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7544360160827637,0.2182955890893936,0.989868938922882,284.8952941894531,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3169860839844,284.8978576660156,1.0,0.5033629536628723,0.6117491722106934,0.6117491722106934,1.0,1.0,-2.698054313659668,1.131603121757507,1.5664513111114502,0.5244817733764648,0.8426616787910461,0.8426616787910461,0.0,110.8326416015625,88.0,62204.6640625,0.0,1626.0386962890625,1.0,279.15789794921875,283.35107421875,299.08856201171875,303.1408386230469,293.1499938964844,293.1499938964844,279.45001220703125,40419.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345928192138672,1.0,0.0,0.0,3.54458999633789,3.544613838195801,8.38349876630673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.73828125,0.0,1451.1400146484375,1895.4371337890625,0.0,2791.239990234375,0.886299192905426,1.0,0.0,3.0,1.0,0.0
18004800,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8903619647026062,0.3627106249332428,0.3273332715034485,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8970730900764465,0.3710831999778747,0.4051665663719177,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8999369740486145,0.3743879497051239,0.2626461088657379,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8637678623199463,0.3315397500991821,0.3151619732379913,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7544360160827637,0.2182955890893936,0.989868938922882,284.8952941894531,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3169860839844,284.8978576660156,1.0,0.5033629536628723,0.6117491722106934,0.6117491722106934,1.0,1.0,-2.698054313659668,1.131603121757507,1.5664513111114502,0.5244817733764648,0.8426616787910461,0.8426616787910461,0.0,110.8326416015625,88.0,62204.6640625,0.0,1626.0386962890625,1.0,279.15789794921875,283.35107421875,299.08856201171875,303.1408386230469,293.1499938964844,293.1499938964844,279.45001220703125,40419.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345928192138672,1.0,0.0,0.0,3.54458999633789,3.544613838195801,8.38349876630673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.73828125,0.0,1451.1400146484375,1895.4371337890625,0.0,2791.239990234375,0.886299192905426,1.0,0.0,3.0,1.0,0.0
18004860,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9249529242515564,0.3649265170097351,0.3286298811435699,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9336315989494324,0.3740681111812591,0.407635748386383,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9363648295402528,0.3767712712287903,0.263792484998703,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8958116769790649,0.3342667520046234,0.3170869350433349,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7815602421760559,0.2199236303567886,0.9943236708641052,285.01483154296875,284.95001220703125,298.3424377441406,296.1361999511719,297.74810791015625,297.31805419921875,285.0142822265625,1.0,0.4975821673870086,0.6100075840950012,0.6100075840950012,1.0,1.0,-2.7112300395965576,1.13603413105011,1.5751960277557373,0.5259436368942261,0.949594020843506,0.949594020843506,0.0,99.71031188964844,76.0,62074.7578125,0.0,1593.6007080078125,1.0,279.4416809082031,283.47265625,299.1082763671875,303.0683288574219,293.1499938964844,293.1499938964844,279.1499938964844,33193.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250401020050049,1.0,0.0,0.0,3.680811882019043,3.680835723876953,9.040252280101412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.587890625,0.0,1546.5399169921875,1895.4371337890625,0.0,2702.32421875,0.9100149869918824,1.0,0.0,3.0,1.0,0.0
18004920,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9249529242515564,0.3649265170097351,0.3286298811435699,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9336315989494324,0.3740681111812591,0.407635748386383,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9363648295402528,0.3767712712287903,0.263792484998703,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8958116769790649,0.3342667520046234,0.3170869350433349,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7815602421760559,0.2199236303567886,0.9943236708641052,285.01483154296875,284.95001220703125,298.3424377441406,296.1361999511719,297.74810791015625,297.31805419921875,285.0142822265625,1.0,0.4975821673870086,0.6100075840950012,0.6100075840950012,1.0,1.0,-2.7112300395965576,1.13603413105011,1.5751960277557373,0.5259436368942261,0.949594020843506,0.949594020843506,0.0,99.71031188964844,76.0,62074.7578125,0.0,1593.6007080078125,1.0,279.4416809082031,283.47265625,299.1082763671875,303.0683288574219,293.1499938964844,293.1499938964844,279.1499938964844,33193.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250401020050049,1.0,0.0,0.0,3.680811882019043,3.680835723876953,9.040252280101412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.587890625,0.0,1546.5399169921875,1895.4371337890625,0.0,2702.32421875,0.9100149869918824,1.0,0.0,3.0,1.0,0.0
18004980,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9698325991630554,0.3660703897476196,0.3294883966445923,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9780148267745972,0.3763489723205566,0.4098129868507385,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9796807169914246,0.3783028423786163,0.2646985352039337,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9409968256950378,0.336359828710556,0.3187881112098694,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8167632818222046,0.2211472541093826,0.998267948627472,284.9169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.7801513671875,297.3127746582031,284.919677734375,1.0,0.4914845824241638,0.6082659959793091,0.6082659959793091,1.0,1.0,-2.722416877746582,1.139513373374939,1.5829033851623535,0.5269791483879089,0.8683860898017883,0.8683860898017883,0.0,88.57290649414062,94.0,63033.359375,0.0,1557.923828125,1.0,279.1573791503906,283.3570556640625,299.2051086425781,303.2996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38143.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318169713020325,1.0,0.0,0.0,3.586046934127808,3.5860705375671387,8.580749408793054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.603515625,0.0,1478.9302978515625,1895.4371337890625,0.0,2765.3662109375,0.8931765556335449,1.0,0.0,3.0,1.0,0.0
18005040,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9698325991630554,0.3660703897476196,0.3294883966445923,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9780148267745972,0.3763489723205566,0.4098129868507385,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9796807169914246,0.3783028423786163,0.2646985352039337,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9409968256950378,0.336359828710556,0.3187881112098694,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8167632818222046,0.2211472541093826,0.998267948627472,284.9169921875,284.95001220703125,298.4270935058594,296.19024658203125,297.7801513671875,297.3127746582031,284.919677734375,1.0,0.4914845824241638,0.6082659959793091,0.6082659959793091,1.0,1.0,-2.722416877746582,1.139513373374939,1.5829033851623535,0.5269791483879089,0.8683860898017883,0.8683860898017883,0.0,88.57290649414062,94.0,63033.359375,0.0,1557.923828125,1.0,279.1573791503906,283.3570556640625,299.2051086425781,303.2996826171875,293.1499938964844,293.1499938964844,279.45001220703125,38143.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318169713020325,1.0,0.0,0.0,3.586046934127808,3.5860705375671387,8.580749408793054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.603515625,0.0,1478.9302978515625,1895.4371337890625,0.0,2765.3662109375,0.8931765556335449,1.0,0.0,3.0,1.0,0.0
18005100,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9758626222610474,0.3670282065868377,0.3300552368164062,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9840256571769714,0.3777281045913696,0.4110495448112488,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9853352308273317,0.3793507516384125,0.2652413845062256,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9484171867370604,0.3376130163669586,0.3197645843029022,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8220055103302002,0.2218800634145736,1.0008293390274048,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7975158691406,297.3121643066406,285.0460510253906,1.0,0.4922181963920593,0.6073951721191406,0.6073951721191406,1.0,1.0,-2.72928524017334,1.1418495178222656,1.5874357223510742,0.527635931968689,0.9604981541633606,0.9604981541633606,0.0,87.40982055664062,94.0,62580.69921875,0.0,1562.278076171875,1.0,279.40093994140625,283.4906005859375,299.1850891113281,303.1350402832031,293.1499938964844,293.1499938964844,279.45001220703125,33377.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259711861610413,1.0,0.0,0.0,3.6513960361480713,3.6514196395874015,8.896336112229619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.130859375,0.0,1515.09130859375,1895.4371337890625,0.0,2710.973876953125,0.9055982232093812,1.0,0.0,3.0,1.0,0.0
18005160,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9736557602882384,0.3681293427944183,0.3310582637786865,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9822354912757874,0.3792192637920379,0.4126812517642975,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.983329176902771,0.3805250823497772,0.2660694718360901,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9462099075317384,0.3389661014080047,0.3210565149784088,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8203132152557373,0.2226848602294922,1.004528522491455,285.0339050292969,284.95001220703125,298.5126953125,296.24462890625,297.81573486328125,297.31280517578125,285.0321655273437,1.0,0.494547575712204,0.6064835786819458,0.6064835786819458,1.0,1.0,-2.739185810089112,1.145516872406006,1.5936689376831057,0.5290036201477051,0.9858382940292358,0.9858382940292358,0.0,88.56405639648438,112.0,63042.640625,0.0,1581.797607421875,1.0,279.44268798828125,283.4730224609375,299.2262268066406,303.246337890625,293.1499938964844,293.1499938964844,279.1499938964844,32328.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245969414710999,1.0,0.0,0.0,3.74090838432312,3.740932703018189,9.33786168388906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.19140625,0.0,1608.52685546875,1895.4371337890625,0.0,2698.208251953125,0.9230855703353882,1.0,0.0,3.0,1.0,0.0
18005220,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9466689229011536,0.3689698874950409,0.3324170410633087,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9576460123062134,0.3812417984008789,0.415495753288269,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9582766890525818,0.3817474842071533,0.2673529088497162,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9180998206138612,0.3407906889915466,0.3233013451099396,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7993287444114685,0.2236524075269699,1.011099934577942,284.9098815917969,284.95001220703125,298.59893798828125,296.2991027832031,297.84716796875,297.3055725097656,284.912841796875,1.0,0.5023878216743469,0.6046603918075562,0.6046603918075562,1.0,1.0,-2.755903482437134,1.1513863801956177,1.6045169830322266,0.5311116576194763,0.8905016779899597,0.8905016779899597,0.0,96.49688720703124,130.0,64253.40234375,0.0,1643.1668701171875,1.0,279.15679931640625,283.3302917480469,299.32086181640625,303.49365234375,293.1499938964844,293.1499938964844,279.45001220703125,37646.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327276110649109,1.0,0.0,0.0,3.6777052879333496,3.677729845046997,9.024998917084304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.3515625,0.0,1576.6212158203125,1895.4371337890625,0.0,2773.851318359375,0.9129453301429749,1.0,0.0,3.0,1.0,0.0
18005280,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9466689229011536,0.3689698874950409,0.3324170410633087,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9576460123062134,0.3812417984008789,0.415495753288269,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9582766890525818,0.3817474842071533,0.2673529088497162,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9180998206138612,0.3407906889915466,0.3233013451099396,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7993287444114685,0.2236524075269699,1.011099934577942,284.9098815917969,284.95001220703125,298.59893798828125,296.2991027832031,297.84716796875,297.3055725097656,284.912841796875,1.0,0.5023878216743469,0.6046603918075562,0.6046603918075562,1.0,1.0,-2.755903482437134,1.1513863801956177,1.6045169830322266,0.5311116576194763,0.8905016779899597,0.8905016779899597,0.0,96.49688720703124,130.0,64253.40234375,0.0,1643.1668701171875,1.0,279.15679931640625,283.3302917480469,299.32086181640625,303.49365234375,293.1499938964844,293.1499938964844,279.45001220703125,37646.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327276110649109,1.0,0.0,0.0,3.6777052879333496,3.677729845046997,9.024998917084304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.3515625,0.0,1576.6212158203125,1895.4371337890625,0.0,2773.851318359375,0.9129453301429749,1.0,0.0,3.0,1.0,0.0
18005340,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9099999070167542,0.3707553148269653,0.3341424763202667,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9218087196350098,0.3838497698307037,0.4185874760150909,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9218021035194396,0.3836711347103119,0.2688361704349518,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8859376907348633,0.3431118428707123,0.3257471024990082,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7721696496009827,0.2248712480068206,1.0181249380111694,285.0431823730469,284.95001220703125,298.6855773925781,296.3534240722656,297.8819885253906,297.3038024902344,285.0422058105469,1.0,0.5129802823066711,0.6028372049331665,0.6028372049331665,1.0,1.0,-2.774364709854126,1.158033013343811,1.6163315773010254,0.5334473252296448,1.0,1.0,0.0,108.45742797851562,148.0,64174.8515625,0.0,1726.9185791015625,1.0,279.44354248046875,283.46337890625,299.33807373046875,303.43359375,293.1499938964844,293.1499938964844,279.1499938964844,32793.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261217474937439,1.0,0.0,0.0,3.816768169403076,3.816793203353882,9.720415619085545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.4267578125,0.0,1701.653564453125,1895.4371337890625,0.0,2712.37353515625,0.9402299523353576,1.0,0.0,3.0,1.0,0.0
18005400,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9099999070167542,0.3707553148269653,0.3341424763202667,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9218087196350098,0.3838497698307037,0.4185874760150909,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9218021035194396,0.3836711347103119,0.2688361704349518,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8859376907348633,0.3431118428707123,0.3257471024990082,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7721696496009827,0.2248712480068206,1.0181249380111694,285.0431823730469,284.95001220703125,298.6855773925781,296.3534240722656,297.8819885253906,297.3038024902344,285.0422058105469,1.0,0.5129802823066711,0.6028372049331665,0.6028372049331665,1.0,1.0,-2.774364709854126,1.158033013343811,1.6163315773010254,0.5334473252296448,1.0,1.0,0.0,108.45742797851562,148.0,64174.8515625,0.0,1726.9185791015625,1.0,279.44354248046875,283.46337890625,299.33807373046875,303.43359375,293.1499938964844,293.1499938964844,279.1499938964844,32793.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261217474937439,1.0,0.0,0.0,3.816768169403076,3.816793203353882,9.720415619085545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.4267578125,0.0,1701.653564453125,1895.4371337890625,0.0,2712.37353515625,0.9402299523353576,1.0,0.0,3.0,1.0,0.0
18005460,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772411346435547,0.3713931441307068,0.3355961441993713,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8882155418395996,0.3856548368930816,0.4214959144592285,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8876055479049683,0.3846566379070282,0.270166665315628,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8557433485984802,0.3446929156780243,0.3280476331710815,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7463041543960571,0.2255504429340362,1.0247365236282349,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9126281738281,297.2951965332031,284.9093322753906,1.0,0.5250993967056274,0.6008039712905884,0.6008039712905884,1.0,1.0,-2.791468381881714,1.1637811660766602,1.6276872158050537,0.5354160070419312,0.9136927127838136,0.9136927127838136,0.0,123.4464340209961,166.0,65515.05078125,0.0,1824.070556640625,1.0,279.1570129394531,283.3057861328125,299.4297790527344,303.6844482421875,293.1499938964844,293.1499938964844,278.8500061035156,37345.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343254327774048,1.0,0.0,0.0,3.773070335388184,3.773095846176148,9.499113957645022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.96484375,0.0,1684.8575439453125,1895.4371337890625,0.0,2788.746826171875,0.9337453842163086,1.0,0.0,3.0,1.0,0.0
18005520,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772411346435547,0.3713931441307068,0.3355961441993713,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8882155418395996,0.3856548368930816,0.4214959144592285,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8876055479049683,0.3846566379070282,0.270166665315628,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8557433485984802,0.3446929156780243,0.3280476331710815,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7463041543960571,0.2255504429340362,1.0247365236282349,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9126281738281,297.2951965332031,284.9093322753906,1.0,0.5250993967056274,0.6008039712905884,0.6008039712905884,1.0,1.0,-2.791468381881714,1.1637811660766602,1.6276872158050537,0.5354160070419312,0.9136927127838136,0.9136927127838136,0.0,123.4464340209961,166.0,65515.05078125,0.0,1824.070556640625,1.0,279.1570129394531,283.3057861328125,299.4297790527344,303.6844482421875,293.1499938964844,293.1499938964844,278.8500061035156,37345.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343254327774048,1.0,0.0,0.0,3.773070335388184,3.773095846176148,9.499113957645022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.96484375,0.0,1684.8575439453125,1895.4371337890625,0.0,2788.746826171875,0.9337453842163086,1.0,0.0,3.0,1.0,0.0
18005580,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8488355875015259,0.3718209862709045,0.3365151584148407,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8597700595855713,0.3872025310993194,0.4238766729831695,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8585934042930603,0.3853689134120941,0.2711068093776703,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299255967140198,0.3460046947002411,0.3299087882041931,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7240426540374756,0.2259380668401718,1.0295922756195068,284.89923095703125,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.2848815917969,284.9014587402344,1.0,0.5376529097557068,0.5987707376480103,0.5987707376480103,1.0,1.0,-2.804263114929199,1.1675256490707395,1.6367374658584597,0.5362794995307922,0.8509523272514343,0.8509523272514343,0.0,140.3531036376953,169.0,66035.28125,0.0,1924.736572265625,1.0,278.8577880859375,283.2746887207031,299.46734619140625,303.7677001953125,293.1499938964844,293.1499938964844,279.1499938964844,39915.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380511999130249,1.0,0.0,0.0,3.572463035583496,3.5724868774414062,8.515865488334384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.4755859375,0.0,1477.2801513671875,1895.4371337890625,0.0,2823.512939453125,0.8919428586959839,1.0,0.0,3.0,1.0,0.0
18005640,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8488355875015259,0.3718209862709045,0.3365151584148407,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8597700595855713,0.3872025310993194,0.4238766729831695,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8585934042930603,0.3853689134120941,0.2711068093776703,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299255967140198,0.3460046947002411,0.3299087882041931,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7240426540374756,0.2259380668401718,1.0295922756195068,284.89923095703125,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.2848815917969,284.9014587402344,1.0,0.5376529097557068,0.5987707376480103,0.5987707376480103,1.0,1.0,-2.804263114929199,1.1675256490707395,1.6367374658584597,0.5362794995307922,0.8509523272514343,0.8509523272514343,0.0,140.3531036376953,169.0,66035.28125,0.0,1924.736572265625,1.0,278.8577880859375,283.2746887207031,299.46734619140625,303.7677001953125,293.1499938964844,293.1499938964844,279.1499938964844,39915.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380511999130249,1.0,0.0,0.0,3.572463035583496,3.5724868774414062,8.515865488334384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.4755859375,0.0,1477.2801513671875,1895.4371337890625,0.0,2823.512939453125,0.8919428586959839,1.0,0.0,3.0,1.0,0.0
18005700,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8408649563789368,0.3726600408554077,0.3372295498847961,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517815470695496,0.3883965909481048,0.4252174794673919,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8503766059875488,0.3862196505069732,0.271706759929657,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225681781768799,0.3470314443111419,0.3309377133846283,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173790335655212,0.2263650745153427,1.032060980796814,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95904541015625,297.28387451171875,285.0312805175781,1.0,0.5421757102012634,0.5977541208267212,0.5977541208267212,1.0,1.0,-2.8114442825317383,1.169740080833435,1.6417043209075928,0.5368573665618896,0.9408258199691772,0.9408258199691772,0.0,146.44717407226562,169.0,65555.546875,0.0,1965.3570556640625,1.0,279.0999450683594,283.4114685058594,299.4472351074219,303.59246826171875,293.1499938964844,293.1499938964844,279.1499938964844,34199.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314369916915894,1.0,0.0,0.0,3.629263162612915,3.629286766052246,8.788813374849269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.0107421875,0.0,1496.82373046875,1895.4371337890625,0.0,2761.826904296875,0.9013733863830566,1.0,0.0,3.0,1.0,0.0
18005760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.835838794708252,0.3736284375190735,0.3382517993450165,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467620611190796,0.3897038400173187,0.4268090724945068,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.845160722732544,0.3871966898441314,0.2725002467632293,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8178277611732483,0.3481636941432953,0.3321577310562134,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.712901771068573,0.2268821597099304,1.035086989402771,285.0189208984375,284.95001220703125,298.9452209472656,296.51300048828125,297.9768981933594,297.2843322753906,285.01763916015625,1.0,0.5461500883102417,0.5967419743537903,0.5967419743537903,1.0,1.0,-2.82039213180542,1.172747254371643,1.6476448774337769,0.5378403067588806,0.9600262641906738,0.9600262641906738,0.0,151.06167602539062,157.0,65954.1484375,0.0,2001.92138671875,1.0,279.1424865722656,283.3957824707031,299.48895263671875,303.70050048828125,293.1499938964844,293.1499938964844,278.8500061035156,33038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296137452125549,1.0,0.0,0.0,3.70772123336792,3.707745313644409,9.172916861643898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.8203125,0.0,1575.8271484375,1895.4371337890625,0.0,2744.850341796875,0.9160593748092652,1.0,0.0,3.0,1.0,0.0
18005820,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8349953889846802,0.3743753135204315,0.3392293155193329,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8465065360069275,0.3914820849895477,0.429022341966629,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8443851470947266,0.388152003288269,0.2733823359012604,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8175255656242371,0.3496568500995636,0.3338047564029693,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121815085411072,0.2274062633514404,1.0382906198501587,284.9160461425781,284.95001220703125,299.03076171875,296.56427001953125,298.00750732421875,297.2774658203125,284.9183044433594,1.0,0.5479758381843567,0.5947176814079285,0.5947176814079285,1.0,1.0,-2.8307812213897705,1.175282001495361,1.6554992198944092,0.5383094549179077,0.875786542892456,0.875786542892456,0.0,152.6777801513672,145.0,66914.8359375,0.0,2026.58544921875,1.0,278.857177734375,283.27447509765625,299.5788879394531,303.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,37988.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836215615272522,1.0,0.0,0.0,3.619592666625977,3.619616746902466,8.742038630771276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.150390625,0.0,1514.3555908203125,1895.4371337890625,0.0,2806.37890625,0.9004465341567993,1.0,0.0,3.0,1.0,0.0
18005880,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8349953889846802,0.3743753135204315,0.3392293155193329,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8465065360069275,0.3914820849895477,0.429022341966629,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8443851470947266,0.388152003288269,0.2733823359012604,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8175255656242371,0.3496568500995636,0.3338047564029693,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121815085411072,0.2274062633514404,1.0382906198501587,284.9160461425781,284.95001220703125,299.03076171875,296.56427001953125,298.00750732421875,297.2774658203125,284.9183044433594,1.0,0.5479758381843567,0.5947176814079285,0.5947176814079285,1.0,1.0,-2.8307812213897705,1.175282001495361,1.6554992198944092,0.5383094549179077,0.875786542892456,0.875786542892456,0.0,152.6777801513672,145.0,66914.8359375,0.0,2026.58544921875,1.0,278.857177734375,283.27447509765625,299.5788879394531,303.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,37988.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836215615272522,1.0,0.0,0.0,3.619592666625977,3.619616746902466,8.742038630771276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.150390625,0.0,1514.3555908203125,1895.4371337890625,0.0,2806.37890625,0.9004465341567993,1.0,0.0,3.0,1.0,0.0
18005940,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8425333499908447,0.3762532770633697,0.3404201567173004,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8548166155815125,0.3939889371395111,0.4312576055526733,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.852092981338501,0.3898870646953583,0.2742696404457092,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8251898884773254,0.3517472743988037,0.3353917598724365,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7186165452003479,0.2283453345298767,1.0409168004989624,285.0251770019531,284.95001220703125,299.1153564453125,296.6141357421875,298.0419006347656,297.27789306640625,285.0231018066406,1.0,0.5462281703948975,0.5926933884620667,0.5926933884620667,1.0,1.0,-2.840673446655273,1.1775695085525513,1.6631040573120115,0.538507342338562,0.9853706955909728,0.9853706955909728,0.0,148.14524841308594,133.0,66758.1796875,0.0,2020.8233642578125,1.0,279.1430969238281,283.3863830566406,299.596923828125,303.8651123046875,293.1499938964844,293.1499938964844,278.8500061035156,32658.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294060230255127,1.0,0.0,0.0,3.762744426727295,3.7627689838409424,9.447192041989184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.1025390625,0.0,1636.479736328125,1895.4371337890625,0.0,2742.917236328125,0.9280796647071838,1.0,0.0,3.0,1.0,0.0
18006000,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8425333499908447,0.3762532770633697,0.3404201567173004,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8548166155815125,0.3939889371395111,0.4312576055526733,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.852092981338501,0.3898870646953583,0.2742696404457092,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8251898884773254,0.3517472743988037,0.3353917598724365,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7186165452003479,0.2283453345298767,1.0409168004989624,285.0251770019531,284.95001220703125,299.1153564453125,296.6141357421875,298.0419006347656,297.27789306640625,285.0231018066406,1.0,0.5462281703948975,0.5926933884620667,0.5926933884620667,1.0,1.0,-2.840673446655273,1.1775695085525513,1.6631040573120115,0.538507342338562,0.9853706955909728,0.9853706955909728,0.0,148.14524841308594,133.0,66758.1796875,0.0,2020.8233642578125,1.0,279.1430969238281,283.3863830566406,299.596923828125,303.8651123046875,293.1499938964844,293.1499938964844,278.8500061035156,32658.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294060230255127,1.0,0.0,0.0,3.762744426727295,3.7627689838409424,9.447192041989184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.1025390625,0.0,1636.479736328125,1895.4371337890625,0.0,2742.917236328125,0.9280796647071838,1.0,0.0,3.0,1.0,0.0
18006060,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8544898629188538,0.3771215677261352,0.3411917984485626,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8678793907165527,0.3957934081554413,0.4331099390983581,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8644037246704102,0.390754222869873,0.2748408615589142,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.836919903755188,0.3531747162342071,0.3366366326808929,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7283576726913452,0.2288772910833358,1.0425255298614502,284.9048767089844,284.95001220703125,299.1987609863281,296.66241455078125,298.0716857910156,297.271728515625,284.907470703125,1.0,0.5423778891563416,0.5907049179077148,0.5907049179077148,1.0,1.0,-2.84766149520874,1.178520917892456,1.6691405773162842,0.5381729006767273,0.8870247602462769,0.8870247602462769,0.0,140.80044555664062,121.0,67707.1953125,0.0,1996.5950927734373,1.0,278.85675048828125,283.2502746582031,299.6791076660156,304.0860900878906,293.1499938964844,293.1499938964844,279.1499938964844,38024.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363566994667053,1.0,0.0,0.0,3.6815319061279297,3.681556463241577,9.043788509188744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.876953125,0.0,1583.8134765625,1895.4371337890625,0.0,2807.6953125,0.9141017198562622,1.0,0.0,3.0,1.0,0.0
18006120,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8544898629188538,0.3771215677261352,0.3411917984485626,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8678793907165527,0.3957934081554413,0.4331099390983581,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8644037246704102,0.390754222869873,0.2748408615589142,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.836919903755188,0.3531747162342071,0.3366366326808929,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7283576726913452,0.2288772910833358,1.0425255298614502,284.9048767089844,284.95001220703125,299.1987609863281,296.66241455078125,298.0716857910156,297.271728515625,284.907470703125,1.0,0.5423778891563416,0.5907049179077148,0.5907049179077148,1.0,1.0,-2.84766149520874,1.178520917892456,1.6691405773162842,0.5381729006767273,0.8870247602462769,0.8870247602462769,0.0,140.80044555664062,121.0,67707.1953125,0.0,1996.5950927734373,1.0,278.85675048828125,283.2502746582031,299.6791076660156,304.0860900878906,293.1499938964844,293.1499938964844,279.1499938964844,38024.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363566994667053,1.0,0.0,0.0,3.6815319061279297,3.681556463241577,9.043788509188744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.876953125,0.0,1583.8134765625,1895.4371337890625,0.0,2807.6953125,0.9141017198562622,1.0,0.0,3.0,1.0,0.0
18006180,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8725928664207458,0.3791151344776153,0.3422867655754089,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8871369957923889,0.3983577191829681,0.4351600110530853,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8828505873680115,0.3924808800220489,0.2755527198314667,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8541914820671082,0.3552619516849518,0.3379978239536285,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7424207329750061,0.2298481911420822,1.044297456741333,285.02423095703125,284.95001220703125,299.2806396484375,296.7088317871094,298.1054077148437,297.2734069824219,285.0223388671875,1.0,0.5373050570487976,0.5887163877487183,0.5887163877487183,1.0,1.0,-2.855734348297119,1.1799532175064087,1.675781011581421,0.5378790497779846,0.9998971223831176,0.9998971223831176,0.0,131.18167114257812,109.0,67436.09375,0.0,1962.9344482421875,1.0,279.1435241699219,283.3732604980469,299.69146728515625,304.0066833496094,293.1499938964844,293.1499938964844,278.8500061035156,32883.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294773697853088,1.0,0.0,0.0,3.812855958938599,3.812880992889404,9.700498821985093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.1123046875,0.0,1697.6522216796875,1895.4371337890625,0.0,2743.5810546875,0.939571738243103,1.0,0.0,3.0,1.0,0.0
18006240,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8725928664207458,0.3791151344776153,0.3422867655754089,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8871369957923889,0.3983577191829681,0.4351600110530853,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8828505873680115,0.3924808800220489,0.2755527198314667,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8541914820671082,0.3552619516849518,0.3379978239536285,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7424207329750061,0.2298481911420822,1.044297456741333,285.02423095703125,284.95001220703125,299.2806396484375,296.7088317871094,298.1054077148437,297.2734069824219,285.0223388671875,1.0,0.5373050570487976,0.5887163877487183,0.5887163877487183,1.0,1.0,-2.855734348297119,1.1799532175064087,1.675781011581421,0.5378790497779846,0.9998971223831176,0.9998971223831176,0.0,131.18167114257812,109.0,67436.09375,0.0,1962.9344482421875,1.0,279.1435241699219,283.3732604980469,299.69146728515625,304.0066833496094,293.1499938964844,293.1499938964844,278.8500061035156,32883.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294773697853088,1.0,0.0,0.0,3.812855958938599,3.812880992889404,9.700498821985093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.1123046875,0.0,1697.6522216796875,1895.4371337890625,0.0,2743.5810546875,0.939571738243103,1.0,0.0,3.0,1.0,0.0
