time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8838343024253845,0.3796962201595306,0.3428783416748047,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8989226222038269,0.3993695974349975,0.4362364709377289,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8942317962646484,0.3930220901966095,0.2759425044059753,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8649706244468689,0.3560634553432464,0.3387174904346466,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7511966824531555,0.2301935255527496,1.0453795194625854,284.88055419921875,284.95001220703125,299.3209533691406,296.73126220703125,298.12042236328125,297.271728515625,284.87530517578125,1.0,0.5345435738563538,0.5877221822738647,0.5877221822738647,1.0,1.0,-2.8602097034454346,1.180838704109192,1.679370999336243,0.537906289100647,0.9062134623527528,0.9062134623527528,0.0,125.95366668701172,109.0,68536.0546875,0.0,1944.6893310546875,1.0,278.8939819335937,283.2088317871094,299.7611694335937,304.26580810546875,293.1499938964844,293.1499938964844,278.8500061035156,36375.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351048827171326,1.0,0.0,0.0,3.803767442703247,3.80379319190979,9.654308996687178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9287109375,0.0,1713.99560546875,1895.4371337890625,0.0,2796.0166015625,0.9381197690963744,1.0,0.0,3.0,1.0,0.0
18006360,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.895167887210846,0.3800463676452636,0.3430289924144745,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9112229943275452,0.4002036154270172,0.4369404017925262,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9057697653770448,0.3933551609516144,0.2760513126850128,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.876078724861145,0.3566958904266357,0.3391422033309936,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7602641582489014,0.2304109632968902,1.0455316305160522,284.89892578125,284.95001220703125,299.3607788085937,296.7531433105469,298.1340637207031,297.2680358886719,284.9017639160156,1.0,0.5315237641334534,0.58676677942276,0.58676677942276,1.0,1.0,-2.8619532585144043,1.1805293560028076,1.681423902511597,0.5373200178146362,0.8961752653121948,0.8961752653121948,0.0,120.89488220214844,97.0,68383.171875,0.0,1922.8192138671875,1.0,278.8565673828125,283.232421875,299.7694396972656,304.2230834960937,293.1499938964844,293.1499938964844,279.1499938964844,38126.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836268961429596,1.0,0.0,0.0,3.73284649848938,3.7328715324401855,9.297657470597188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.986328125,0.0,1643.5819091796875,1895.4371337890625,0.0,2806.876953125,0.9254942536354064,1.0,0.0,3.0,1.0,0.0
18006420,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9278892278671264,0.3820934295654297,0.3441004157066345,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9466105103492736,0.4028115272521972,0.438952773809433,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9399599432945251,0.3950978815555572,0.2767183780670166,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9061603546142578,0.3587962687015533,0.3404421806335449,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7852668166160583,0.2314067780971527,1.0470900535583496,285.0285949707031,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.2706298828125,285.02764892578125,1.0,0.5253093242645264,0.5848560929298401,0.5848560929298401,1.0,1.0,-2.869574069976806,1.1817768812179563,1.6877970695495603,0.5369051694869995,1.0,1.0,0.0,109.59070587158205,85.0,67999.171875,0.0,1879.7911376953125,1.0,279.1434326171875,283.36724853515625,299.7778625488281,304.1329650878906,293.1499938964844,293.1499938964844,278.8500061035156,33380.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293993473052979,1.0,0.0,0.0,3.848752498626709,3.848778009414673,9.884012115435326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.015625,0.0,1745.0665283203125,1895.4371337890625,0.0,2742.854736328125,0.9479609131813048,1.0,0.0,3.0,1.0,0.0
18006480,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9278892278671264,0.3820934295654297,0.3441004157066345,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9466105103492736,0.4028115272521972,0.438952773809433,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9399599432945251,0.3950978815555572,0.2767183780670166,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9061603546142578,0.3587962687015533,0.3404421806335449,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7852668166160583,0.2314067780971527,1.0470900535583496,285.0285949707031,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.2706298828125,285.02764892578125,1.0,0.5253093242645264,0.5848560929298401,0.5848560929298401,1.0,1.0,-2.869574069976806,1.1817768812179563,1.6877970695495603,0.5369051694869995,1.0,1.0,0.0,109.59070587158205,85.0,67999.171875,0.0,1879.7911376953125,1.0,279.1434326171875,283.36724853515625,299.7778625488281,304.1329650878906,293.1499938964844,293.1499938964844,278.8500061035156,33380.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293993473052979,1.0,0.0,0.0,3.848752498626709,3.848778009414673,9.884012115435326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.015625,0.0,1745.0665283203125,1895.4371337890625,0.0,2742.854736328125,0.9479609131813048,1.0,0.0,3.0,1.0,0.0
18006540,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9688295722007751,0.3830582201480865,0.3448505997657776,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9849193692207336,0.4046890139579773,0.4407349824905395,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9789247512817384,0.3959817886352539,0.2772030234336853,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9482091665267944,0.3602350056171417,0.3415618240833282,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8167954683303833,0.231987789273262,1.0482542514801023,284.89825439453125,284.95001220703125,299.51470947265625,296.8345947265625,298.1934814453125,297.2657775878906,284.9004821777344,1.0,0.5188549757003784,0.5829453468322754,0.5829453468322754,1.0,1.0,-2.87567400932312,1.182282567024231,1.6933914422988892,0.5362588763237,0.9061254262924194,0.9061254262924194,0.0,98.33307647705078,103.0,69003.6484375,0.0,1834.3375244140625,1.0,278.8568420410156,283.21923828125,299.8504943847656,304.3462219238281,293.1499938964844,293.1499938964844,278.54998779296875,38010.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361048698425293,1.0,0.0,0.0,3.778489828109741,3.778515338897705,9.526420967631566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.2412109375,0.0,1696.4456787109375,1895.4371337890625,0.0,2805.345458984375,0.935469686985016,1.0,0.0,3.0,1.0,0.0
18006600,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9688295722007751,0.3830582201480865,0.3448505997657776,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9849193692207336,0.4046890139579773,0.4407349824905395,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9789247512817384,0.3959817886352539,0.2772030234336853,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9482091665267944,0.3602350056171417,0.3415618240833282,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8167954683303833,0.231987789273262,1.0482542514801023,284.89825439453125,284.95001220703125,299.51470947265625,296.8345947265625,298.1934814453125,297.2657775878906,284.9004821777344,1.0,0.5188549757003784,0.5829453468322754,0.5829453468322754,1.0,1.0,-2.87567400932312,1.182282567024231,1.6933914422988892,0.5362588763237,0.9061254262924194,0.9061254262924194,0.0,98.33307647705078,103.0,69003.6484375,0.0,1834.3375244140625,1.0,278.8568420410156,283.21923828125,299.8504943847656,304.3462219238281,293.1499938964844,293.1499938964844,278.54998779296875,38010.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361048698425293,1.0,0.0,0.0,3.778489828109741,3.778515338897705,9.526420967631566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.2412109375,0.0,1696.4456787109375,1895.4371337890625,0.0,2805.345458984375,0.935469686985016,1.0,0.0,3.0,1.0,0.0
18006660,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9672335386276244,0.3839196264743805,0.3455531895160675,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9841283559799194,0.4064372479915619,0.4425892233848572,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.977354884147644,0.3967140316963196,0.2776830196380615,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9469608068466188,0.361522912979126,0.3427565097808838,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8154520392417908,0.2324081510305404,1.0501927137374878,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.21881103515625,297.2599792480469,284.90167236328125,1.0,0.5211407542228699,0.581063985824585,0.581063985824585,1.0,1.0,-2.882791757583618,1.1832724809646606,1.6995192766189575,0.5356526970863342,0.8484830856323242,0.8484830856323242,0.0,99.22665405273438,121.0,69286.96875,0.0,1850.02880859375,1.0,278.55780029296875,283.1983337402344,299.8729553222656,304.39630126953125,293.1499938964844,293.1499938964844,278.8500061035156,39995.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386302590370178,1.0,0.0,0.0,3.568194627761841,3.56821870803833,8.495528049934364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.771484375,0.0,1473.2728271484375,1895.4371337890625,0.0,2828.920654296875,0.8911023139953613,1.0,0.0,3.0,1.0,0.0
18006720,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9672335386276244,0.3839196264743805,0.3455531895160675,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9841283559799194,0.4064372479915619,0.4425892233848572,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.977354884147644,0.3967140316963196,0.2776830196380615,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9469608068466188,0.361522912979126,0.3427565097808838,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8154520392417908,0.2324081510305404,1.0501927137374878,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.21881103515625,297.2599792480469,284.90167236328125,1.0,0.5211407542228699,0.581063985824585,0.581063985824585,1.0,1.0,-2.882791757583618,1.1832724809646606,1.6995192766189575,0.5356526970863342,0.8484830856323242,0.8484830856323242,0.0,99.22665405273438,121.0,69286.96875,0.0,1850.02880859375,1.0,278.55780029296875,283.1983337402344,299.8729553222656,304.39630126953125,293.1499938964844,293.1499938964844,278.8500061035156,39995.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386302590370178,1.0,0.0,0.0,3.568194627761841,3.56821870803833,8.495528049934364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.771484375,0.0,1473.2728271484375,1895.4371337890625,0.0,2828.920654296875,0.8911023139953613,1.0,0.0,3.0,1.0,0.0
18006780,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9447478652000428,0.386020690202713,0.3474892079830169,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643552303314208,0.4090821743011474,0.4455724954605102,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9558150768280028,0.3984672129154205,0.2789651751518249,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9233494400978088,0.3636006712913513,0.3448364436626434,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973825335502625,0.2333375960588455,1.0551557540893557,285.0107421875,284.95001220703125,299.6584167480469,296.90484619140625,298.24871826171875,297.26373291015625,285.010498046875,1.0,0.5282959938049316,0.5791825652122498,0.5791825652122498,1.0,1.0,-2.8982350826263428,1.1879602670669556,1.7102746963500977,0.5368408560752869,0.9495581388473512,0.9495581388473512,0.0,106.71336364746094,139.0,69118.796875,0.0,1911.7261962890625,1.0,278.84185791015625,283.31402587890625,299.8832702636719,304.31170654296875,293.1499938964844,293.1499938964844,278.54998779296875,33430.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307985663414001,1.0,0.0,0.0,3.693927764892578,3.6939518451690674,9.104793434744352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.6953125,0.0,1563.1314697265625,1895.4371337890625,0.0,2755.880615234375,0.9132041335105896,1.0,0.0,3.0,1.0,0.0
18006840,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9447478652000428,0.386020690202713,0.3474892079830169,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643552303314208,0.4090821743011474,0.4455724954605102,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9558150768280028,0.3984672129154205,0.2789651751518249,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9233494400978088,0.3636006712913513,0.3448364436626434,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973825335502625,0.2333375960588455,1.0551557540893557,285.0107421875,284.95001220703125,299.6584167480469,296.90484619140625,298.24871826171875,297.26373291015625,285.010498046875,1.0,0.5282959938049316,0.5791825652122498,0.5791825652122498,1.0,1.0,-2.8982350826263428,1.1879602670669556,1.7102746963500977,0.5368408560752869,0.9495581388473512,0.9495581388473512,0.0,106.71336364746094,139.0,69118.796875,0.0,1911.7261962890625,1.0,278.84185791015625,283.31402587890625,299.8832702636719,304.31170654296875,293.1499938964844,293.1499938964844,278.54998779296875,33430.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307985663414001,1.0,0.0,0.0,3.693927764892578,3.6939518451690674,9.104793434744352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.6953125,0.0,1563.1314697265625,1895.4371337890625,0.0,2755.880615234375,0.9132041335105896,1.0,0.0,3.0,1.0,0.0
18006900,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.928067982196808,0.3865405917167663,0.3484336137771606,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.948857307434082,0.410053938627243,0.4470990002155304,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9393885731697084,0.3989365100860595,0.2796201705932617,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9074389338493348,0.3643234372138977,0.3459115326404571,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7848000526428223,0.2335987091064453,1.0579123497009275,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2610168457031,297.26202392578125,284.88299560546875,1.0,0.5330395698547363,0.5782418847084045,0.5782418847084045,1.0,1.0,-2.906363248825073,1.1904549598693848,1.7159082889556885,0.5375940799713135,0.8670054078102112,0.8670054078102112,0.0,112.34929656982422,139.0,70131.84375,0.0,1952.8519287109373,1.0,278.5965881347656,283.1689147949219,299.9466247558594,304.5632629394531,293.1499938964844,293.1499938964844,278.54998779296875,37234.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360762596130371,1.0,0.0,0.0,3.669705867767334,3.6697301864624015,8.985780368675478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.00390625,0.0,1564.4925537109375,1895.4371337890625,0.0,2805.078369140625,0.908460259437561,1.0,0.0,3.0,1.0,0.0
18006960,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9093655943870544,0.3868589997291565,0.3489822447299957,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.930185854434967,0.410867840051651,0.4483016729354858,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9201785326004028,0.399223655462265,0.2800298631191253,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8911391496658325,0.3648920953273773,0.3467314839363098,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7708315849304199,0.2337323427200317,1.059883952140808,284.9208374023437,284.95001220703125,299.7257385253906,296.9351806640625,298.271728515625,297.2584228515625,284.92266845703125,1.0,0.5381604433059692,0.5772154331207275,0.5772154331207275,1.0,1.0,-2.9121294021606445,1.1917892694473269,1.720340132713318,0.5376780033111572,0.8738046288490295,0.8738046288490295,0.0,119.16790771484376,157.0,70060.890625,0.0,1996.1727294921875,1.0,278.5575866699219,283.20233154296875,299.94970703125,304.5165405273437,293.1499938964844,293.1499938964844,278.8500061035156,37882.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371526598930359,1.0,0.0,0.0,3.604781627655029,3.60480546951294,8.670641022945347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.1142578125,0.0,1497.3546142578125,1895.4371337890625,0.0,2815.124267578125,0.897101879119873,1.0,0.0,3.0,1.0,0.0
18007020,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799620270729065,0.3885341882705688,0.3507832586765289,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983810544013977,0.413216769695282,0.4512869417667389,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8891674876213074,0.4006208479404449,0.2812699675559997,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8631531000137329,0.3666587471961975,0.3488027155399322,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7471126317977905,0.2343887686729431,1.065017819404602,285.0227966308594,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.2592468261719,285.02081298828125,1.0,0.5494754314422607,0.5751624703407288,0.5751624703407288,1.0,1.0,-2.9275591373443604,1.1961654424667358,1.7313936948776243,0.5385347008705139,0.9792047739028932,0.9792047739028932,0.0,133.88055419921875,175.0,69965.4375,0.0,2095.284423828125,1.0,278.843017578125,283.3072204589844,299.9499816894531,304.4364318847656,293.1499938964844,293.1499938964844,278.54998779296875,32686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315610289573669,1.0,0.0,0.0,3.74819540977478,3.7482197284698486,9.374275578011292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.1591796875,0.0,1619.7276611328125,1895.4371337890625,0.0,2762.982177734375,0.9248002767562866,1.0,0.0,3.0,1.0,0.0
18007080,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799620270729065,0.3885341882705688,0.3507832586765289,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983810544013977,0.413216769695282,0.4512869417667389,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8891674876213074,0.4006208479404449,0.2812699675559997,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8631531000137329,0.3666587471961975,0.3488027155399322,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7471126317977905,0.2343887686729431,1.065017819404602,285.0227966308594,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.2592468261719,285.02081298828125,1.0,0.5494754314422607,0.5751624703407288,0.5751624703407288,1.0,1.0,-2.9275591373443604,1.1961654424667358,1.7313936948776243,0.5385347008705139,0.9792047739028932,0.9792047739028932,0.0,133.88055419921875,175.0,69965.4375,0.0,2095.284423828125,1.0,278.843017578125,283.3072204589844,299.9499816894531,304.4364318847656,293.1499938964844,293.1499938964844,278.54998779296875,32686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315610289573669,1.0,0.0,0.0,3.74819540977478,3.7482197284698486,9.374275578011292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.1591796875,0.0,1619.7276611328125,1895.4371337890625,0.0,2762.982177734375,0.9248002767562866,1.0,0.0,3.0,1.0,0.0
18007140,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8535938262939453,0.3889764249324798,0.3521017134189605,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714346289634705,0.4146947264671325,0.4539008140563965,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8620609641075134,0.4010208547115326,0.2822266817092895,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8384653925895691,0.3676252663135528,0.3505797684192657,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.72626131772995,0.2344906777143478,1.069306254386902,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3150329589844,297.2511901855469,284.91217041015625,1.0,0.5614508986473083,0.5731095671653748,0.5731095671653748,1.0,1.0,-2.940324783325196,1.1992783546447754,1.74104642868042,0.5388882160186768,0.8867044448852539,0.8867044448852539,0.0,150.6547393798828,193.0,70937.5625,0.0,2201.12451171875,1.0,278.556884765625,283.17578125,300.0045166015625,304.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388863801956177,1.0,0.0,0.0,3.6695268154144287,3.669551372528076,8.984903843156644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.5302734375,0.0,1568.7874755859375,1895.4371337890625,0.0,2831.312255859375,0.9113354086875916,1.0,0.0,3.0,1.0,0.0
18007200,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8535938262939453,0.3889764249324798,0.3521017134189605,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714346289634705,0.4146947264671325,0.4539008140563965,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8620609641075134,0.4010208547115326,0.2822266817092895,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8384653925895691,0.3676252663135528,0.3505797684192657,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.72626131772995,0.2344906777143478,1.069306254386902,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3150329589844,297.2511901855469,284.91217041015625,1.0,0.5614508986473083,0.5731095671653748,0.5731095671653748,1.0,1.0,-2.940324783325196,1.1992783546447754,1.74104642868042,0.5388882160186768,0.8867044448852539,0.8867044448852539,0.0,150.6547393798828,193.0,70937.5625,0.0,2201.12451171875,1.0,278.556884765625,283.17578125,300.0045166015625,304.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388863801956177,1.0,0.0,0.0,3.6695268154144287,3.669551372528076,8.984903843156644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.5302734375,0.0,1568.7874755859375,1895.4371337890625,0.0,2831.312255859375,0.9113354086875916,1.0,0.0,3.0,1.0,0.0
18007260,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329669237136841,0.3904250264167785,0.3537416458129883,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500251173973083,0.4168503284454345,0.4567462205886841,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8406826257705688,0.4021922945976257,0.2833503186702728,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187688589096069,0.3691690266132355,0.3525051474571228,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082716822624207,0.2349233925342559,1.0737932920455933,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3367919921875,297.2508239746094,285.0198059082031,1.0,0.5736786723136902,0.5709784030914307,0.5709784030914307,1.0,1.0,-2.954321384429932,1.202816367149353,1.7515050172805786,0.539183497428894,0.995069980621338,0.995069980621338,0.0,167.8861083984375,181.0,70713.2734375,0.0,2312.368896484375,1.0,278.84344482421875,283.2913818359375,299.9947204589844,304.5335693359375,293.1499938964844,293.1499938964844,278.54998779296875,32889.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333666920661926,1.0,0.0,0.0,3.8019423484802246,3.801967144012451,9.645046930017998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.626953125,0.0,1684.6279296875,1895.4371337890625,0.0,2779.80810546875,0.9370966553688048,1.0,0.0,3.0,1.0,0.0
18007320,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329669237136841,0.3904250264167785,0.3537416458129883,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500251173973083,0.4168503284454345,0.4567462205886841,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8406826257705688,0.4021922945976257,0.2833503186702728,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187688589096069,0.3691690266132355,0.3525051474571228,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082716822624207,0.2349233925342559,1.0737932920455933,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3367919921875,297.2508239746094,285.0198059082031,1.0,0.5736786723136902,0.5709784030914307,0.5709784030914307,1.0,1.0,-2.954321384429932,1.202816367149353,1.7515050172805786,0.539183497428894,0.995069980621338,0.995069980621338,0.0,167.8861083984375,181.0,70713.2734375,0.0,2312.368896484375,1.0,278.84344482421875,283.2913818359375,299.9947204589844,304.5335693359375,293.1499938964844,293.1499938964844,278.54998779296875,32889.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333666920661926,1.0,0.0,0.0,3.8019423484802246,3.801967144012451,9.645046930017998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.626953125,0.0,1684.6279296875,1895.4371337890625,0.0,2779.80810546875,0.9370966553688048,1.0,0.0,3.0,1.0,0.0
18007380,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276722431182861,0.3907398879528045,0.3545143604278564,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450304269790649,0.4182073771953583,0.4587112367153168,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8352022171020508,0.4024515151977539,0.2838762700557709,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8137536644935608,0.369984358549118,0.3536897301673889,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7029749751091003,0.2348796725273132,1.0752609968185425,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3533935546875,297.2424621582031,284.9029235839844,1.0,0.5770236253738403,0.5688472390174866,0.5688472390174866,1.0,1.0,-2.961139678955078,1.2030762434005735,1.7580633163452148,0.538066565990448,0.8936882615089417,0.8936882615089417,0.0,173.3000946044922,169.0,71576.859375,0.0,2351.874267578125,1.0,278.5565185546875,283.1537475585937,300.044677734375,304.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,38094.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402889966964722,1.0,0.0,0.0,3.7195913791656494,3.719616651535034,9.231744684257136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.1259765625,0.0,1627.94921875,1895.4371337890625,0.0,2844.41552734375,0.9225940704345704,1.0,0.0,3.0,1.0,0.0
18007440,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276722431182861,0.3907398879528045,0.3545143604278564,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450304269790649,0.4182073771953583,0.4587112367153168,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8352022171020508,0.4024515151977539,0.2838762700557709,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8137536644935608,0.369984358549118,0.3536897301673889,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7029749751091003,0.2348796725273132,1.0752609968185425,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3533935546875,297.2424621582031,284.9029235839844,1.0,0.5770236253738403,0.5688472390174866,0.5688472390174866,1.0,1.0,-2.961139678955078,1.2030762434005735,1.7580633163452148,0.538066565990448,0.8936882615089417,0.8936882615089417,0.0,173.3000946044922,169.0,71576.859375,0.0,2351.874267578125,1.0,278.5565185546875,283.1537475585937,300.044677734375,304.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,38094.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402889966964722,1.0,0.0,0.0,3.7195913791656494,3.719616651535034,9.231744684257136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.1259765625,0.0,1627.94921875,1895.4371337890625,0.0,2844.41552734375,0.9225940704345704,1.0,0.0,3.0,1.0,0.0
18007500,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284955620765686,0.3914032578468323,0.3547865450382232,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461675643920898,0.4192209243774414,0.459530234336853,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8359723091125488,0.4029354453086853,0.2840223908424377,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8147070407867432,0.3706617355346679,0.3541208803653717,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035762667655945,0.2350330054759979,1.0752476453781128,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3637390136719,297.24188232421875,285.0306091308594,1.0,0.576846718788147,0.5677816271781921,0.5677816271781921,1.0,1.0,-2.962996006011963,1.2025206089019775,1.7604753971099854,0.5370156168937683,0.9826838970184326,0.9826838970184326,0.0,172.80519104003906,169.0,70863.984375,0.0,2352.72021484375,1.0,278.8038635253906,283.2925109863281,300.01129150390625,304.5191650390625,293.1499938964844,293.1499938964844,278.8500061035156,33998.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835211455821991,1.0,0.0,0.0,3.768111944198608,3.768136739730835,9.47416310737026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.2861328125,0.0,1653.1253662109375,1895.4371337890625,0.0,2797.010498046875,0.9320076704025269,1.0,0.0,3.0,1.0,0.0
18007560,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8316354751586914,0.3923081755638122,0.35545814037323,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8496337532997131,0.4204181730747223,0.4606678187847137,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8390114307403564,0.4036028087139129,0.2843896150588989,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178502917289734,0.3714904189109802,0.3547745645046234,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062810659408569,0.2353172451257705,1.0759038925170898,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3754272460937,297.2434997558594,285.0146789550781,1.0,0.5759618878364563,0.5667600035667419,0.5667600035667419,1.0,1.0,-2.9670064449310303,1.202959060668945,1.764047384262085,0.5365020036697388,1.0,1.0,0.0,170.61122131347656,157.0,71121.6796875,0.0,2348.841552734375,1.0,278.84356689453125,283.2767333984375,300.03326416015625,304.6026611328125,293.1499938964844,293.1499938964844,278.54998779296875,33245.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341594338417053,1.0,0.0,0.0,3.836448431015015,3.8364737033844,9.820915920499829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.3251953125,0.0,1729.0010986328125,1895.4371337890625,0.0,2787.19873046875,0.945219874382019,1.0,0.0,3.0,1.0,0.0
18007620,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398411870002747,0.3928768932819366,0.3560119867324829,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588899374008179,0.4219453036785126,0.4622716903686523,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8471909761428833,0.403911292552948,0.2846053540706634,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260552287101746,0.3723409473896026,0.3555231988430023,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134892344474792,0.2353933900594711,1.0756405591964722,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3929443359375,297.2373352050781,284.8983459472656,1.0,0.5723850727081299,0.5647166967391968,0.5647166967391968,1.0,1.0,-2.970200061798096,1.2016571760177612,1.7685428857803345,0.5345235466957092,0.8958101272583008,0.8958101272583008,0.0,164.19252014160156,145.0,71883.484375,0.0,2322.0771484375,1.0,278.5561218261719,283.1410522460937,300.082763671875,304.77947998046875,293.1499938964844,293.1499938964844,278.8500061035156,38362.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404099345207214,1.0,0.0,0.0,3.74524450302124,3.745269775390625,9.359521300211782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.478515625,0.0,1659.8780517578125,1895.4371337890625,0.0,2845.545654296875,0.9284551739692688,1.0,0.0,3.0,1.0,0.0
18007680,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398411870002747,0.3928768932819366,0.3560119867324829,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588899374008179,0.4219453036785126,0.4622716903686523,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8471909761428833,0.403911292552948,0.2846053540706634,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260552287101746,0.3723409473896026,0.3555231988430023,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134892344474792,0.2353933900594711,1.0756405591964722,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3929443359375,297.2373352050781,284.8983459472656,1.0,0.5723850727081299,0.5647166967391968,0.5647166967391968,1.0,1.0,-2.970200061798096,1.2016571760177612,1.7685428857803345,0.5345235466957092,0.8958101272583008,0.8958101272583008,0.0,164.19252014160156,145.0,71883.484375,0.0,2322.0771484375,1.0,278.5561218261719,283.1410522460937,300.082763671875,304.77947998046875,293.1499938964844,293.1499938964844,278.8500061035156,38362.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404099345207214,1.0,0.0,0.0,3.74524450302124,3.745269775390625,9.359521300211782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.478515625,0.0,1659.8780517578125,1895.4371337890625,0.0,2845.545654296875,0.9284551739692688,1.0,0.0,3.0,1.0,0.0
18007740,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529641032218933,0.3946239054203033,0.3568939566612243,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733325004577637,0.4243147671222687,0.4641128480434418,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8603261113166809,0.4051381051540375,0.2849755585193634,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8386476635932922,0.3739150166511535,0.3564067184925079,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7240452170372009,0.2359641641378402,1.0756641626358032,285.0170288085937,284.95001220703125,300.1410217285156,297.0884094238281,298.415771484375,297.24029541015625,285.0154113769531,1.0,0.5673888325691223,0.5626733899116516,0.5626733899116516,1.0,1.0,-2.9747118949890137,1.2009268999099731,1.7737849950790403,0.5325976014137268,1.0,1.0,0.0,154.99209594726562,133.0,71358.5234375,0.0,2283.501953125,1.0,278.8438720703125,283.2699890136719,300.07208251953125,304.6582336425781,293.1499938964844,293.1499938964844,278.54998779296875,33461.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339064717292786,1.0,0.0,0.0,3.855010509490967,3.85503602027893,9.916179806168657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.2705078125,0.0,1753.3778076171875,1895.4371337890625,0.0,2784.840087890625,0.9494339227676392,1.0,0.0,3.0,1.0,0.0
18007800,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529641032218933,0.3946239054203033,0.3568939566612243,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733325004577637,0.4243147671222687,0.4641128480434418,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8603261113166809,0.4051381051540375,0.2849755585193634,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8386476635932922,0.3739150166511535,0.3564067184925079,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7240452170372009,0.2359641641378402,1.0756641626358032,285.0170288085937,284.95001220703125,300.1410217285156,297.0884094238281,298.415771484375,297.24029541015625,285.0154113769531,1.0,0.5673888325691223,0.5626733899116516,0.5626733899116516,1.0,1.0,-2.9747118949890137,1.2009268999099731,1.7737849950790403,0.5325976014137268,1.0,1.0,0.0,154.99209594726562,133.0,71358.5234375,0.0,2283.501953125,1.0,278.8438720703125,283.2699890136719,300.07208251953125,304.6582336425781,293.1499938964844,293.1499938964844,278.54998779296875,33461.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339064717292786,1.0,0.0,0.0,3.855010509490967,3.85503602027893,9.916179806168657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.2705078125,0.0,1753.3778076171875,1895.4371337890625,0.0,2784.840087890625,0.9494339227676392,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690817952156067,0.3952590823173523,0.3573909401893616,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909737467765808,0.4259395897388458,0.4656716287136078,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8765649795532227,0.4055067300796509,0.2851306200027466,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8541123270988464,0.3748219907283783,0.3570694625377655,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364333868026733,0.2361473590135574,1.0752334594726562,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4336853027344,297.2352600097656,284.8989562988281,1.0,0.5615901947021484,0.5607447624206543,0.5607447624206543,1.0,1.0,-2.977412223815918,1.1994870901107788,1.7779251337051392,0.5305530428886414,0.9001151919364929,0.9001151919364929,0.0,144.9268798828125,121.0,72128.59375,0.0,2237.200927734375,1.0,278.5567932128906,283.1341857910156,300.1214599609375,304.8345947265625,293.1499938964844,293.1499938964844,278.8500061035156,38349.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83994460105896,1.0,0.0,0.0,3.764290809631348,3.764316320419312,9.454957989873948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.740234375,0.0,1682.2113037109375,1895.4371337890625,0.0,2841.19775390625,0.9326552748680116,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690817952156067,0.3952590823173523,0.3573909401893616,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909737467765808,0.4259395897388458,0.4656716287136078,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8765649795532227,0.4055067300796509,0.2851306200027466,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8541123270988464,0.3748219907283783,0.3570694625377655,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364333868026733,0.2361473590135574,1.0752334594726562,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4336853027344,297.2352600097656,284.8989562988281,1.0,0.5615901947021484,0.5607447624206543,0.5607447624206543,1.0,1.0,-2.977412223815918,1.1994870901107788,1.7779251337051392,0.5305530428886414,0.9001151919364929,0.9001151919364929,0.0,144.9268798828125,121.0,72128.59375,0.0,2237.200927734375,1.0,278.5567932128906,283.1341857910156,300.1214599609375,304.8345947265625,293.1499938964844,293.1499938964844,278.8500061035156,38349.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83994460105896,1.0,0.0,0.0,3.764290809631348,3.764316320419312,9.454957989873948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.740234375,0.0,1682.2113037109375,1895.4371337890625,0.0,2841.19775390625,0.9326552748680116,1.0,0.0,3.0,1.0,0.0
18007980,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907933235168457,0.3970264494419098,0.358225017786026,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146584272384644,0.4283796846866607,0.4675045311450958,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.898261308670044,0.4067757725715637,0.2854751944541931,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749717473983765,0.3764371573925018,0.3579162061214447,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529669404029846,0.2367962598800659,1.0752617120742798,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.45672607421875,297.239013671875,285.01971435546875,1.0,0.5553237795829773,0.558816134929657,0.558816134929657,1.0,1.0,-2.981788158416748,1.198782205581665,1.783005952835083,0.5286489725112915,1.0,1.0,0.0,133.69186401367188,109.0,71560.15625,0.0,2187.809814453125,1.0,278.84393310546875,283.26715087890625,300.1112365722656,304.7118225097656,293.1499938964844,293.1499938964844,278.54998779296875,33676.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334488272666931,1.0,0.0,0.0,3.867864370346069,3.867890119552612,9.98241830529878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.51953125,0.0,1770.908935546875,1895.4371337890625,0.0,2780.57373046875,0.9524117112159728,1.0,0.0,3.0,1.0,0.0
18008040,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907933235168457,0.3970264494419098,0.358225017786026,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9146584272384644,0.4283796846866607,0.4675045311450958,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.898261308670044,0.4067757725715637,0.2854751944541931,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8749717473983765,0.3764371573925018,0.3579162061214447,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529669404029846,0.2367962598800659,1.0752617120742798,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.45672607421875,297.239013671875,285.01971435546875,1.0,0.5553237795829773,0.558816134929657,0.558816134929657,1.0,1.0,-2.981788158416748,1.198782205581665,1.783005952835083,0.5286489725112915,1.0,1.0,0.0,133.69186401367188,109.0,71560.15625,0.0,2187.809814453125,1.0,278.84393310546875,283.26715087890625,300.1112365722656,304.7118225097656,293.1499938964844,293.1499938964844,278.54998779296875,33676.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334488272666931,1.0,0.0,0.0,3.867864370346069,3.867890119552612,9.98241830529878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.51953125,0.0,1770.908935546875,1895.4371337890625,0.0,2780.57373046875,0.9524117112159728,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9036675691604614,0.3974659144878387,0.3586892485618591,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9298487901687622,0.4293091595172882,0.4684867858886719,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.911471426486969,0.4070811569690704,0.2856932282447815,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8875152468681335,0.3769917488098144,0.358394980430603,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7630688548088074,0.2369811683893203,1.0755493640899658,284.8791809082031,284.95001220703125,300.2850646972656,297.1374206542969,298.4663391113281,297.23785400390625,284.87457275390625,1.0,0.552148699760437,0.5578518509864807,0.5578518509864807,1.0,1.0,-2.984561920166016,1.1986595392227173,1.7859022617340088,0.5279065370559692,0.9155612587928772,0.9155612587928772,0.0,127.93131256103516,109.0,72603.3046875,0.0,2163.343505859375,1.0,278.5937194824219,283.1051940917969,300.1642150878906,304.95147705078125,293.1499938964844,293.1499938964844,278.54998779296875,36751.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385911583900452,1.0,0.0,0.0,3.853342056274414,3.8533682823181152,9.90759872365743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.1923828125,0.0,1777.3167724609375,1895.4371337890625,0.0,2828.555419921875,0.949638307094574,1.0,0.0,3.0,1.0,0.0
