time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.917312502861023,0.397652119398117,0.358688622713089,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9449423551559448,0.4300502240657806,0.4690772294998169,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.925716757774353,0.4071709811687469,0.2856252491474151,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9001314043998718,0.3773676455020904,0.3585679829120636,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733693718910217,0.2370362728834152,1.074917912483215,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4744873046875,297.2344665527344,284.8989562988281,1.0,0.5487878918647766,0.5569013953208923,0.5569013953208923,1.0,1.0,-2.984548330307007,1.1973260641098022,1.7872222661972046,0.5265451669692993,0.9043113589286804,0.9043113589286804,0.0,122.49388885498048,97.0,72366.7265625,0.0,2135.644775390625,1.0,278.55633544921875,283.1269226074219,300.16064453125,304.8903503417969,293.1499938964844,293.1499938964844,278.25,38325.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394929766654968,1.0,0.0,0.0,3.782026290893554,3.7820520401000977,9.544262411509408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.908203125,0.0,1703.104248046875,1895.4371337890625,0.0,2836.978515625,0.936606764793396,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9514471292495728,0.3982338011264801,0.3586796522140503,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977245271205902,0.4316572248935699,0.4702186286449432,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.959318459033966,0.4074886441230774,0.2854578197002411,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331693053245544,0.378208190202713,0.3588566482067108,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7985825538635254,0.2371793538331985,1.0733143091201782,284.89794921875,284.95001220703125,300.3707580566406,297.16571044921875,298.4918212890625,297.229736328125,284.89898681640625,1.0,0.5417883396148682,0.5550005435943604,0.5550005435943604,1.0,1.0,-2.9839468002319336,1.1944005489349363,1.7895461320877075,0.523586630821228,0.8460560441017151,0.8460560441017151,0.0,111.3144073486328,115.0,72390.375,0.0,2077.718505859375,1.0,278.2577209472656,283.1064147949219,300.1651306152344,304.906982421875,293.1499938964844,293.1499938964844,278.54998779296875,40158.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414121866226196,1.0,0.0,0.0,3.5680625438690186,3.568086624145508,8.494898793287575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.29296875,0.0,1474.3199462890625,1895.4371337890625,0.0,2854.912109375,0.8910861015319824,1.0,0.0,3.0,1.0,0.0
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9514471292495728,0.3982338011264801,0.3586796522140503,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977245271205902,0.4316572248935699,0.4702186286449432,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.959318459033966,0.4074886441230774,0.2854578197002411,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331693053245544,0.378208190202713,0.3588566482067108,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7985825538635254,0.2371793538331985,1.0733143091201782,284.89794921875,284.95001220703125,300.3707580566406,297.16571044921875,298.4918212890625,297.229736328125,284.89898681640625,1.0,0.5417883396148682,0.5550005435943604,0.5550005435943604,1.0,1.0,-2.9839468002319336,1.1944005489349363,1.7895461320877075,0.523586630821228,0.8460560441017151,0.8460560441017151,0.0,111.3144073486328,115.0,72390.375,0.0,2077.718505859375,1.0,278.2577209472656,283.1064147949219,300.1651306152344,304.906982421875,293.1499938964844,293.1499938964844,278.54998779296875,40158.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414121866226196,1.0,0.0,0.0,3.5680625438690186,3.568086624145508,8.494898793287575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.29296875,0.0,1474.3199462890625,1895.4371337890625,0.0,2854.912109375,0.8910861015319824,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539859294891356,0.40010866522789,0.3601463139057159,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9798215627670288,0.4342437982559204,0.4728021621704101,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9613697528839112,0.4088899195194244,0.2862831056118011,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9357942938804626,0.3799193799495697,0.3602977097034454,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001541495323181,0.2379109263420105,1.0759880542755127,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5155639648437,297.2353515625,285.0019226074219,1.0,0.543991208076477,0.5530997514724731,0.5530997514724731,1.0,1.0,-2.9943346977233887,1.1962729692459106,1.798061728477478,0.5228059887886047,0.938848912715912,0.938848912715912,0.0,111.36107635498048,133.0,72031.8984375,0.0,2095.83251953125,1.0,278.54180908203125,283.22003173828125,300.1623229980469,304.7934875488281,293.1499938964844,293.1499938964844,278.25,33818.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337143063545227,1.0,0.0,0.0,3.679727792739868,3.6797516345977774,9.034927188622532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.3818359375,0.0,1550.0416259765625,1895.4371337890625,0.0,2783.048828125,0.9103126525878906,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539859294891356,0.40010866522789,0.3601463139057159,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9798215627670288,0.4342437982559204,0.4728021621704101,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9613697528839112,0.4088899195194244,0.2862831056118011,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9357942938804626,0.3799193799495697,0.3602977097034454,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001541495323181,0.2379109263420105,1.0759880542755127,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5155639648437,297.2353515625,285.0019226074219,1.0,0.543991208076477,0.5530997514724731,0.5530997514724731,1.0,1.0,-2.9943346977233887,1.1962729692459106,1.798061728477478,0.5228059887886047,0.938848912715912,0.938848912715912,0.0,111.36107635498048,133.0,72031.8984375,0.0,2095.83251953125,1.0,278.54180908203125,283.22003173828125,300.1623229980469,304.7934875488281,293.1499938964844,293.1499938964844,278.25,33818.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337143063545227,1.0,0.0,0.0,3.679727792739868,3.6797516345977774,9.034927188622532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.3818359375,0.0,1550.0416259765625,1895.4371337890625,0.0,2783.048828125,0.9103126525878906,1.0,0.0,3.0,1.0,0.0
18008460,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299710988998412,0.400700956583023,0.3612630069255829,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592595100402832,0.4359652996063232,0.475271075963974,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9376292824745178,0.4093161523342132,0.2869913578033447,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9120362401008606,0.3808543086051941,0.3616909682750702,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818498015403748,0.238133817911148,1.0791575908660889,284.9223937988281,284.95001220703125,300.48388671875,297.20196533203125,298.5333557128906,297.2314453125,284.9234924316406,1.0,0.5507370233535767,0.5512291789054871,0.5512291789054871,1.0,1.0,-3.004599571228028,1.198060393333435,1.8065391778945925,0.522193431854248,0.8677369356155396,0.8677369356155396,0.0,119.73374938964844,151.0,72803.359375,0.0,2156.5048828125,1.0,278.2575378417969,283.1183166503906,300.2128295898437,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,37977.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391768932342529,1.0,0.0,0.0,3.580040454864502,3.580064058303833,8.552028702979442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.404296875,0.0,1471.227783203125,1895.4371337890625,0.0,2834.025634765625,0.8917548656463623,1.0,0.0,3.0,1.0,0.0
18008520,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299710988998412,0.400700956583023,0.3612630069255829,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592595100402832,0.4359652996063232,0.475271075963974,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9376292824745178,0.4093161523342132,0.2869913578033447,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9120362401008606,0.3808543086051941,0.3616909682750702,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818498015403748,0.238133817911148,1.0791575908660889,284.9223937988281,284.95001220703125,300.48388671875,297.20196533203125,298.5333557128906,297.2314453125,284.9234924316406,1.0,0.5507370233535767,0.5512291789054871,0.5512291789054871,1.0,1.0,-3.004599571228028,1.198060393333435,1.8065391778945925,0.522193431854248,0.8677369356155396,0.8677369356155396,0.0,119.73374938964844,151.0,72803.359375,0.0,2156.5048828125,1.0,278.2575378417969,283.1183166503906,300.2128295898437,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,37977.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391768932342529,1.0,0.0,0.0,3.580040454864502,3.580064058303833,8.552028702979442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.404296875,0.0,1471.227783203125,1895.4371337890625,0.0,2834.025634765625,0.8917548656463623,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008577466011048,0.4020847082138061,0.3627454042434692,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298589825630188,0.4382568299770355,0.4781038165092468,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.907302975654602,0.4103669226169586,0.2879384160041809,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8855232000350952,0.3822645545005798,0.3633480966091156,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597300410270691,0.2386112064123153,1.0831109285354614,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5546264648437,297.23358154296875,285.011474609375,1.0,0.5600703954696655,0.5493586659431458,0.5493586659431458,1.0,1.0,-3.017218589782715,1.2008490562438965,1.8163695335388184,0.521891713142395,0.9627879858016968,0.9627879858016968,0.0,132.05223083496094,169.0,72627.625,0.0,2242.076904296875,1.0,278.54278564453125,283.2158203125,300.2066955566406,304.8766174316406,293.1499938964844,293.1499938964844,278.25,32931.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336040377616882,1.0,0.0,0.0,3.7166907787323,3.716714859008789,9.217350793733204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.625,0.0,1585.2637939453125,1895.4371337890625,0.0,2782.020751953125,0.9178245663642884,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008577466011048,0.4020847082138061,0.3627454042434692,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298589825630188,0.4382568299770355,0.4781038165092468,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.907302975654602,0.4103669226169586,0.2879384160041809,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8855232000350952,0.3822645545005798,0.3633480966091156,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597300410270691,0.2386112064123153,1.0831109285354614,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5546264648437,297.23358154296875,285.011474609375,1.0,0.5600703954696655,0.5493586659431458,0.5493586659431458,1.0,1.0,-3.017218589782715,1.2008490562438965,1.8163695335388184,0.521891713142395,0.9627879858016968,0.9627879858016968,0.0,132.05223083496094,169.0,72627.625,0.0,2242.076904296875,1.0,278.54278564453125,283.2158203125,300.2066955566406,304.8766174316406,293.1499938964844,293.1499938964844,278.25,32931.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336040377616882,1.0,0.0,0.0,3.7166907787323,3.716714859008789,9.217350793733204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.625,0.0,1585.2637939453125,1895.4371337890625,0.0,2782.020751953125,0.9178245663642884,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8872095942497253,0.4022367894649505,0.3634401559829712,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.914360523223877,0.4390276074409485,0.4795105159282684,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8933326005935669,0.4104783236980438,0.2884020805358886,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8723521828651428,0.382637083530426,0.3641741573810577,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488535642623901,0.2386327236890792,1.0851513147354126,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56280517578125,297.2308349609375,284.8777160644531,1.0,0.5653350353240967,0.5484234094619751,0.5484234094619751,1.0,1.0,-3.02353310585022,1.202214002609253,1.8213189840316768,0.5218169093132019,0.873656153678894,0.873656153678894,0.0,139.34979248046875,169.0,73605.2734375,0.0,2290.99853515625,1.0,278.2961730957031,283.0652770996094,300.2576904296875,305.1180114746094,293.1499938964844,293.1499938964844,278.25,37037.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389835357666016,1.0,0.0,0.0,3.692514657974243,3.69253921508789,9.097828410631336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.783203125,0.0,1588.8367919921875,1895.4371337890625,0.0,2832.2197265625,0.9134284257888794,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8731582760810852,0.4022155404090881,0.3637216985225677,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995338082313538,0.4396599531173706,0.4805642068386078,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8790947198867798,0.4104341864585876,0.2886112928390503,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590328693389893,0.3828718960285187,0.3647240400314331,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7379471659660339,0.2385367751121521,1.0863256454467771,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5697631835937,297.2265319824219,284.9150390625,1.0,0.570705771446228,0.547379195690155,0.547379195690155,1.0,1.0,-3.02729868888855,1.2023110389709473,1.824987769126892,0.5210005044937134,0.8770695328712463,0.8770695328712463,0.0,147.46109008789062,187.0,73452.421875,0.0,2339.687255859375,1.0,278.2574157714844,283.0968322753906,300.2519226074219,305.0556030273437,293.1499938964844,293.1499938964844,278.54998779296875,37903.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400194048881531,1.0,0.0,0.0,3.6271510124206543,3.627175092697144,8.778586106927833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8828125,0.0,1522.052978515625,1895.4371337890625,0.0,2841.896484375,0.9019861221313475,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503931164741516,0.403320848941803,0.3650566041469574,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8758788108825684,0.441754549741745,0.4833250343799591,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8557589650154114,0.4112637341022491,0.2894917726516723,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374461531639099,0.3840619027614593,0.3663002550601959,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7197973728179932,0.2387845069169998,1.0899033546447754,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.589111328125,297.22705078125,285.0102233886719,1.0,0.5819939374923706,0.5452908873558044,0.5452908873558044,1.0,1.0,-3.039036512374878,1.204288125038147,1.8347482681274407,0.5200632810592651,0.9744194746017456,0.9744194746017456,0.0,163.8525390625,205.0,73197.8203125,0.0,2446.122314453125,1.0,278.5431213378906,283.2020874023437,300.24102783203125,304.95050048828125,293.1499938964844,293.1499938964844,278.25,33039.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346093893051147,1.0,0.0,0.0,3.757109880447388,3.757134437561035,9.418919262316194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.685546875,0.0,1632.8297119140625,1895.4371337890625,0.0,2791.394775390625,0.9270317554473876,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503931164741516,0.403320848941803,0.3650566041469574,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8758788108825684,0.441754549741745,0.4833250343799591,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8557589650154114,0.4112637341022491,0.2894917726516723,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374461531639099,0.3840619027614593,0.3663002550601959,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7197973728179932,0.2387845069169998,1.0899033546447754,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.589111328125,297.22705078125,285.0102233886719,1.0,0.5819939374923706,0.5452908873558044,0.5452908873558044,1.0,1.0,-3.039036512374878,1.204288125038147,1.8347482681274407,0.5200632810592651,0.9744194746017456,0.9744194746017456,0.0,163.8525390625,205.0,73197.8203125,0.0,2446.122314453125,1.0,278.5431213378906,283.2020874023437,300.24102783203125,304.95050048828125,293.1499938964844,293.1499938964844,278.25,33039.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346093893051147,1.0,0.0,0.0,3.757109880447388,3.757134437561035,9.418919262316194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.685546875,0.0,1632.8297119140625,1895.4371337890625,0.0,2791.394775390625,0.9270317554473876,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304765224456787,0.4032434225082397,0.3659316897392273,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8550039529800415,0.4430137276649475,0.485732227563858,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8354507088661194,0.411175936460495,0.2901215553283691,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183699250221252,0.3845052421092987,0.3676094114780426,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701809823513031,0.2385332286357879,1.0927304029464722,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6029357910156,297.2192687988281,284.91046142578125,1.0,0.5935038924217224,0.5432025194168091,0.5432025194168091,1.0,1.0,-3.048341989517212,1.2051328420639038,1.8432092666625977,0.5187192559242249,0.8839837908744812,0.8839837908744812,0.0,181.5597076416016,193.0,74009.5703125,0.0,2555.572998046875,1.0,278.25689697265625,283.0800170898437,300.2839050292969,305.1253967285156,293.1499938964844,293.1499938964844,278.54998779296875,38018.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409453630447388,1.0,0.0,0.0,3.6666135787963854,3.666638135910034,8.970643534667033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.669921875,0.0,1566.90087890625,1895.4371337890625,0.0,2850.548828125,0.9108601808547974,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304765224456787,0.4032434225082397,0.3659316897392273,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8550039529800415,0.4430137276649475,0.485732227563858,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8354507088661194,0.411175936460495,0.2901215553283691,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183699250221252,0.3845052421092987,0.3676094114780426,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701809823513031,0.2385332286357879,1.0927304029464722,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6029357910156,297.2192687988281,284.91046142578125,1.0,0.5935038924217224,0.5432025194168091,0.5432025194168091,1.0,1.0,-3.048341989517212,1.2051328420639038,1.8432092666625977,0.5187192559242249,0.8839837908744812,0.8839837908744812,0.0,181.5597076416016,193.0,74009.5703125,0.0,2555.572998046875,1.0,278.25689697265625,283.0800170898437,300.2839050292969,305.1253967285156,293.1499938964844,293.1499938964844,278.54998779296875,38018.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409453630447388,1.0,0.0,0.0,3.6666135787963854,3.666638135910034,8.970643534667033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.669921875,0.0,1566.90087890625,1895.4371337890625,0.0,2850.548828125,0.9108601808547974,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263561129570007,0.4042501747608185,0.3667111992835998,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512011766433716,0.4450492262840271,0.4878744184970855,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8311670422554016,0.4119417667388916,0.2905994653701782,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143845200538635,0.3856131434440613,0.3686267733573913,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6975051164627075,0.2386821508407592,1.09358549118042,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6215209960937,297.219970703125,285.0073547363281,1.0,0.5962796211242676,0.5411577224731445,0.5411577224731445,1.0,1.0,-3.0543432235717773,1.2045753002166748,1.8497679233551023,0.5166001319885254,0.98066383600235,0.98066383600235,0.0,186.2517242431641,181.0,73592.8984375,0.0,2591.464111328125,1.0,278.5433654785156,283.18927001953125,300.2710876464844,305.01007080078125,293.1499938964844,293.1499938964844,278.25,33253.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353446125984192,1.0,0.0,0.0,3.788073062896729,3.788097858428955,9.574805517331697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.0703125,0.0,1670.9453125,1895.4371337890625,0.0,2798.25244140625,0.9341619610786438,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263561129570007,0.4042501747608185,0.3667111992835998,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512011766433716,0.4450492262840271,0.4878744184970855,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8311670422554016,0.4119417667388916,0.2905994653701782,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143845200538635,0.3856131434440613,0.3686267733573913,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6975051164627075,0.2386821508407592,1.09358549118042,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6215209960937,297.219970703125,285.0073547363281,1.0,0.5962796211242676,0.5411577224731445,0.5411577224731445,1.0,1.0,-3.0543432235717773,1.2045753002166748,1.8497679233551023,0.5166001319885254,0.98066383600235,0.98066383600235,0.0,186.2517242431641,181.0,73592.8984375,0.0,2591.464111328125,1.0,278.5433654785156,283.18927001953125,300.2710876464844,305.01007080078125,293.1499938964844,293.1499938964844,278.25,33253.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353446125984192,1.0,0.0,0.0,3.788073062896729,3.788097858428955,9.574805517331697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.0703125,0.0,1670.9453125,1895.4371337890625,0.0,2798.25244140625,0.9341619610786438,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8291046023368835,0.404209166765213,0.3668461143970489,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549231290817261,0.4463545083999634,0.4894019067287445,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8339052200317383,0.4119096398353576,0.2906690537929535,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174347877502441,0.3860866129398346,0.3691542744636535,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6998612880706787,0.2384646534919738,1.0926913022994995,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6352233886719,297.21356201171875,284.904052734375,1.0,0.5947762727737427,0.5391128659248352,0.5391128659248352,1.0,1.0,-3.0557541847229004,1.201981544494629,1.853772640228272,0.5135923624038696,0.8842750191688538,0.8842750191688538,0.0,183.7423095703125,169.0,74218.78125,0.0,2581.096435546875,1.0,278.2567138671875,283.066650390625,300.3114318847656,305.17108154296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412089943885803,1.0,0.0,0.0,3.6867966651916495,3.686821460723877,9.069674433703768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9072265625,0.0,1592.3092041015625,1895.4371337890625,0.0,2853.01318359375,0.9155729413032532,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8291046023368835,0.404209166765213,0.3668461143970489,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549231290817261,0.4463545083999634,0.4894019067287445,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8339052200317383,0.4119096398353576,0.2906690537929535,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174347877502441,0.3860866129398346,0.3691542744636535,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6998612880706787,0.2384646534919738,1.0926913022994995,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6352233886719,297.21356201171875,284.904052734375,1.0,0.5947762727737427,0.5391128659248352,0.5391128659248352,1.0,1.0,-3.0557541847229004,1.201981544494629,1.853772640228272,0.5135923624038696,0.8842750191688538,0.8842750191688538,0.0,183.7423095703125,169.0,74218.78125,0.0,2581.096435546875,1.0,278.2567138671875,283.066650390625,300.3114318847656,305.17108154296875,293.1499938964844,293.1499938964844,278.54998779296875,38357.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412089943885803,1.0,0.0,0.0,3.6867966651916495,3.686821460723877,9.069674433703768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9072265625,0.0,1592.3092041015625,1895.4371337890625,0.0,2853.01318359375,0.9155729413032532,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8323438167572021,0.4046962857246399,0.3668853640556335,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588175773620605,0.4473738372325897,0.4901145398616791,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8371526002883911,0.4122886955738067,0.2906689643859863,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.820780873298645,0.3866359889507293,0.3693608045578003,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027738094329834,0.2385526746511459,1.0919275283813477,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.64422607421875,297.214111328125,285.0250549316406,1.0,0.5929900407791138,0.5380904674530029,0.5380904674530029,1.0,1.0,-3.055870532989502,1.2004308700561523,1.8554396629333496,0.5118426084518433,0.968815803527832,0.968815803527832,0.0,180.72317504882807,169.0,73472.4453125,0.0,2565.593505859375,1.0,278.5030822753906,283.1997985839844,300.2779541015625,304.9647521972656,293.1499938964844,293.1499938964844,278.54998779296875,34112.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361641764640808,1.0,0.0,0.0,3.734720230102539,3.7347447872161865,9.306994002145076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.796875,0.0,1615.0328369140625,1895.4371337890625,0.0,2805.89892578125,0.924598515033722,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372780680656433,0.4053614735603332,0.3673021197319031,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644915819168091,0.4485449194908142,0.4911587238311767,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8420690298080444,0.4128338396549225,0.2909038960933685,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256632089614868,0.3873284757137298,0.3698185682296753,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071900963783264,0.238757774233818,1.091916799545288,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6544189453125,297.2164611816406,285.0049133300781,1.0,0.5908827185630798,0.5371566414833069,0.5371566414833069,1.0,1.0,-3.0582809448242188,1.1999856233596802,1.8582953214645384,0.5107243657112122,0.9803928732872008,0.9803928732872008,0.0,176.62753295898438,157.0,73683.734375,0.0,2548.835693359375,1.0,278.5433349609375,283.181396484375,300.2972717285156,305.0438842773437,293.1499938964844,293.1499938964844,278.25,33465.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351114988327026,1.0,0.0,0.0,3.798891305923462,3.798916339874268,9.629573014535708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.44921875,0.0,1685.47265625,1895.4371337890625,0.0,2796.078125,0.9368439316749572,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480274677276611,0.4054534435272217,0.3673232495784759,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770972490310669,0.450012594461441,0.4925745129585266,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8529789447784424,0.4129599332809448,0.2909003794193268,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363487720489502,0.3879424035549164,0.3702288866043091,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165243029594421,0.2386934459209442,1.090524435043335,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6688232421875,297.2120056152344,284.90386962890625,1.0,0.5856448411941528,0.53528892993927,0.53528892993927,1.0,1.0,-3.0586090087890625,1.1971389055252075,1.8614702224731443,0.5076894760131836,0.8846884369850159,0.8846884369850159,0.0,167.70814514160156,145.0,74270.8203125,0.0,2502.931640625,1.0,278.25665283203125,283.06134033203125,300.33721923828125,305.2010192871094,293.1499938964844,293.1499938964844,278.54998779296875,38460.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840666651725769,1.0,0.0,0.0,3.6933670043945312,3.693391799926758,9.102028570850962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.6044921875,0.0,1600.5806884765625,1895.4371337890625,0.0,2847.9443359375,0.9171301126480104,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480274677276611,0.4054534435272217,0.3673232495784759,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770972490310669,0.450012594461441,0.4925745129585266,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8529789447784424,0.4129599332809448,0.2909003794193268,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363487720489502,0.3879424035549164,0.3702288866043091,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165243029594421,0.2386934459209442,1.090524435043335,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6688232421875,297.2120056152344,284.90386962890625,1.0,0.5856448411941528,0.53528892993927,0.53528892993927,1.0,1.0,-3.0586090087890625,1.1971389055252075,1.8614702224731443,0.5076894760131836,0.8846884369850159,0.8846884369850159,0.0,167.70814514160156,145.0,74270.8203125,0.0,2502.931640625,1.0,278.25665283203125,283.06134033203125,300.33721923828125,305.2010192871094,293.1499938964844,293.1499938964844,278.54998779296875,38460.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840666651725769,1.0,0.0,0.0,3.6933670043945312,3.693391799926758,9.102028570850962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.6044921875,0.0,1600.5806884765625,1895.4371337890625,0.0,2847.9443359375,0.9171301126480104,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631728887557983,0.4067043662071228,0.3677429556846618,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942591547966003,0.45235276222229,0.494336873292923,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8682770133018494,0.4140155613422394,0.2911284863948822,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510496020317078,0.3893055319786072,0.3708727955818176,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283745408058167,0.2391129732131958,1.0896873474121094,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6883850097656,297.2164001464844,285.0054931640625,1.0,0.579684853553772,0.5334212779998779,0.5334212779998779,1.0,1.0,-3.060989618301392,1.1951625347137451,1.8658270835876465,0.5048737525939941,0.981751024723053,0.981751024723053,0.0,157.04139709472656,133.0,73724.1796875,0.0,2451.75146484375,1.0,278.54351806640625,283.1768798828125,300.32275390625,305.07293701171875,293.1499938964844,293.1499938964844,278.25,33500.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344812393188477,1.0,0.0,0.0,3.8048601150512695,3.8048853874206543,9.659856914367992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6962890625,0.0,1692.883544921875,1895.4371337890625,0.0,2790.19970703125,0.938129186630249,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631728887557983,0.4067043662071228,0.3677429556846618,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942591547966003,0.45235276222229,0.494336873292923,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8682770133018494,0.4140155613422394,0.2911284863948822,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510496020317078,0.3893055319786072,0.3708727955818176,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283745408058167,0.2391129732131958,1.0896873474121094,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6883850097656,297.2164001464844,285.0054931640625,1.0,0.579684853553772,0.5334212779998779,0.5334212779998779,1.0,1.0,-3.060989618301392,1.1951625347137451,1.8658270835876465,0.5048737525939941,0.981751024723053,0.981751024723053,0.0,157.04139709472656,133.0,73724.1796875,0.0,2451.75146484375,1.0,278.54351806640625,283.1768798828125,300.32275390625,305.07293701171875,293.1499938964844,293.1499938964844,278.25,33500.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344812393188477,1.0,0.0,0.0,3.8048601150512695,3.8048853874206543,9.659856914367992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6962890625,0.0,1692.883544921875,1895.4371337890625,0.0,2790.19970703125,0.938129186630249,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.880851686000824,0.4068533480167389,0.3677505850791931,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145534634590148,0.4539369642734527,0.4957987368106842,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8861955404281616,0.4142376780509949,0.2911408245563507,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8684121966362,0.3900084793567657,0.3712975084781647,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7418124079704285,0.2391404807567596,1.0883804559707642,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70269775390625,297.21295166015625,284.9039306640625,1.0,0.5732907056808472,0.5316015481948853,0.5316015481948853,1.0,1.0,-3.0614888668060303,1.1924011707305908,1.86908757686615,0.5018965601921082,0.8859444856643677,0.8859444856643677,0.0,146.17738342285156,121.0,74316.84375,0.0,2395.95751953125,1.0,278.2566223144531,283.0562438964844,300.3617553710937,305.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38461.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400542140007019,1.0,0.0,0.0,3.6995174884796143,3.699542284011841,9.132368745667918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.16796875,0.0,1607.624755859375,1895.4371337890625,0.0,2842.2216796875,0.9184955954551696,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.880851686000824,0.4068533480167389,0.3677505850791931,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145534634590148,0.4539369642734527,0.4957987368106842,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8861955404281616,0.4142376780509949,0.2911408245563507,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8684121966362,0.3900084793567657,0.3712975084781647,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7418124079704285,0.2391404807567596,1.0883804559707642,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70269775390625,297.21295166015625,284.9039306640625,1.0,0.5732907056808472,0.5316015481948853,0.5316015481948853,1.0,1.0,-3.0614888668060303,1.1924011707305908,1.86908757686615,0.5018965601921082,0.8859444856643677,0.8859444856643677,0.0,146.17738342285156,121.0,74316.84375,0.0,2395.95751953125,1.0,278.2566223144531,283.0562438964844,300.3617553710937,305.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38461.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400542140007019,1.0,0.0,0.0,3.6995174884796143,3.699542284011841,9.132368745667918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.16796875,0.0,1607.624755859375,1895.4371337890625,0.0,2842.2216796875,0.9184955954551696,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041410684585572,0.4081491231918335,0.3681703209877014,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427563548088074,0.4563876688480377,0.4976308047771454,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909840166568756,0.4153757095336914,0.2913954555988312,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913556933403015,0.3914479315280914,0.3719717264175415,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7597041726112366,0.2396262437105178,1.0876601934432983,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7220153808594,297.2181091308594,285.0063781738281,1.0,0.5666719675064087,0.5297818183898926,0.5297818183898926,1.0,1.0,-3.064150810241699,1.190556883811951,1.873593807220459,0.499164879322052,0.9839127659797668,0.9839127659797668,0.0,134.44158935546875,109.0,73766.2578125,0.0,2339.572998046875,1.0,278.5435485839844,283.1725158691406,300.345947265625,305.0996398925781,293.1499938964844,293.1499938964844,278.25,33501.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339143991470337,1.0,0.0,0.0,3.8106608390808105,3.810685873031616,9.689332500784076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.02734375,0.0,1699.848388671875,1895.4371337890625,0.0,2784.9140625,0.9394446015357972,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041410684585572,0.4081491231918335,0.3681703209877014,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427563548088074,0.4563876688480377,0.4976308047771454,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909840166568756,0.4153757095336914,0.2913954555988312,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913556933403015,0.3914479315280914,0.3719717264175415,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7597041726112366,0.2396262437105178,1.0876601934432983,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7220153808594,297.2181091308594,285.0063781738281,1.0,0.5666719675064087,0.5297818183898926,0.5297818183898926,1.0,1.0,-3.064150810241699,1.190556883811951,1.873593807220459,0.499164879322052,0.9839127659797668,0.9839127659797668,0.0,134.44158935546875,109.0,73766.2578125,0.0,2339.572998046875,1.0,278.5435485839844,283.1725158691406,300.345947265625,305.0996398925781,293.1499938964844,293.1499938964844,278.25,33501.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339143991470337,1.0,0.0,0.0,3.8106608390808105,3.810685873031616,9.689332500784076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.02734375,0.0,1699.848388671875,1895.4371337890625,0.0,2784.9140625,0.9394446015357972,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9187082648277284,0.4083243906497955,0.3683925867080688,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.958246409893036,0.4572920501232147,0.498586893081665,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9249193072319032,0.415596067905426,0.2915492653846741,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047974944114684,0.3918943405151367,0.3723458647727966,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704786062240601,0.2397137731313705,1.087496042251587,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7295227050781,297.2174377441406,284.8676452636719,1.0,0.5633624792098999,0.5288719534873962,0.5288719534873962,1.0,1.0,-3.0658605098724365,1.189770221710205,1.876090288162232,0.4979730546474457,0.8894837498664856,0.8894837498664856,0.0,128.5509033203125,109.0,74674.2421875,0.0,2311.909423828125,1.0,278.2941589355469,283.0180358886719,300.3926086425781,305.3312683105469,293.1499938964844,293.1499938964844,278.25,37339.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838873565196991,1.0,0.0,0.0,3.782521963119507,3.782547473907471,9.54676465880766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.1806640625,0.0,1696.0487060546875,1895.4371337890625,0.0,2831.19287109375,0.9338794350624084,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9339397549629213,0.4083316624164581,0.3681894838809967,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9725369811058044,0.4580688178539276,0.4991748631000519,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9402788877487184,0.4156693518161773,0.291442722082138,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9194490909576416,0.3922145664691925,0.3724365532398224,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7815101146697998,0.2397023290395736,1.086479902267456,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7359313964844,297.2151794433594,284.9032287597656,1.0,0.5598945021629333,0.5279791355133057,0.5279791355133057,1.0,1.0,-3.0649921894073486,1.1879079341888428,1.8770842552185056,0.4962435364723205,0.8871444463729858,0.8871444463729858,0.0,122.9927978515625,97.0,74366.2734375,0.0,2281.267578125,1.0,278.2567749023437,283.0502014160156,300.383544921875,305.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,38469.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395411968231201,1.0,0.0,0.0,3.706631422042847,3.706656455993652,9.167524694930762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.513671875,0.0,1615.8555908203125,1895.4371337890625,0.0,2837.4287109375,0.9200252890586852,1.0,0.0,3.0,1.0,0.0
