time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970375955104828,0.4096532464027405,0.3686421811580658,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606643319129944,0.4973277747631073,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9757379293441772,0.4168701171875,0.2917489111423492,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9574488997459412,0.3937090933322906,0.3731735646724701,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098476529121399,0.2402176409959793,1.085957646369934,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.75469970703125,297.2208251953125,285.0054931640625,1.0,0.5529186129570007,0.5261936187744141,0.5261936187744141,1.0,1.0,-3.065670728683472,1.1851917505264282,1.880478858947754,0.4932838976383209,0.9854623079299928,0.9854623079299928,0.0,111.3575210571289,117.0,73780.5625,0.0,2220.62548828125,1.0,278.5436096191406,283.1665954589844,300.3660888671875,305.12322998046875,293.1499938964844,293.1499938964844,278.25,33517.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334664106369019,1.0,0.0,0.0,3.816859245300293,3.8168845176696777,9.720879461383447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.544921875,0.0,1707.42529296875,1895.4371337890625,0.0,2780.73779296875,0.9408556818962096,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970375955104828,0.4096532464027405,0.3686421811580658,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606643319129944,0.4973277747631073,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9757379293441772,0.4168701171875,0.2917489111423492,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9574488997459412,0.3937090933322906,0.3731735646724701,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098476529121399,0.2402176409959793,1.085957646369934,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.75469970703125,297.2208251953125,285.0054931640625,1.0,0.5529186129570007,0.5261936187744141,0.5261936187744141,1.0,1.0,-3.065670728683472,1.1851917505264282,1.880478858947754,0.4932838976383209,0.9854623079299928,0.9854623079299928,0.0,111.3575210571289,117.0,73780.5625,0.0,2220.62548828125,1.0,278.5436096191406,283.1665954589844,300.3660888671875,305.12322998046875,293.1499938964844,293.1499938964844,278.25,33517.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334664106369019,1.0,0.0,0.0,3.816859245300293,3.8168845176696777,9.720879461383447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.544921875,0.0,1707.42529296875,1895.4371337890625,0.0,2780.73779296875,0.9408556818962096,1.0,0.0,3.0,1.0,0.0
18010140,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9650182127952576,0.4098365604877472,0.3691393136978149,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4652648568153381,0.5051780939102173,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.970764935016632,0.4173963367938995,0.2923131287097931,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9520823955535888,0.3944218456745147,0.3740909993648529,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8051846623420715,0.240237683057785,1.0869146585464478,284.9046630859375,284.95001220703125,301.2206115722656,297.3897705078125,298.7746887207031,297.22979736328125,284.9075622558594,1.0,0.554412841796875,0.5244081020355225,0.5244081020355225,1.0,1.0,-3.0603768825531006,1.1798971891403198,1.8804796934127808,0.4892204701900482,0.8844735026359558,0.8844735026359558,0.0,112.98786926269533,137.0,74125.921875,0.0,2231.98583984375,1.0,278.2569885253906,283.0520324707031,300.39697265625,305.2441711425781,293.1499938964844,293.1499938964844,278.54998779296875,38441.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381379246711731,1.0,0.0,0.0,3.6910128593444815,3.691037654876709,9.090429671232414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9453125,0.0,1597.747314453125,1895.4371337890625,0.0,2824.322998046875,0.9168463349342346,1.0,0.0,3.0,1.0,0.0
18010200,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9650182127952576,0.4098365604877472,0.3691393136978149,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4652648568153381,0.5051780939102173,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.970764935016632,0.4173963367938995,0.2923131287097931,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9520823955535888,0.3944218456745147,0.3740909993648529,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8051846623420715,0.240237683057785,1.0869146585464478,284.9046630859375,284.95001220703125,301.2206115722656,297.3897705078125,298.7746887207031,297.22979736328125,284.9075622558594,1.0,0.554412841796875,0.5244081020355225,0.5244081020355225,1.0,1.0,-3.0603768825531006,1.1798971891403198,1.8804796934127808,0.4892204701900482,0.8844735026359558,0.8844735026359558,0.0,112.98786926269533,137.0,74125.921875,0.0,2231.98583984375,1.0,278.2569885253906,283.0520324707031,300.39697265625,305.2441711425781,293.1499938964844,293.1499938964844,278.54998779296875,38441.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381379246711731,1.0,0.0,0.0,3.6910128593444815,3.691037654876709,9.090429671232414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9453125,0.0,1597.747314453125,1895.4371337890625,0.0,2824.322998046875,0.9168463349342346,1.0,0.0,3.0,1.0,0.0
18010260,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9434342980384828,0.4111615717411041,0.3703637719154358,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9838529825210572,0.4663782119750976,0.508130669593811,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.949708104133606,0.418559193611145,0.2932119071483612,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9299553632736206,0.3960132896900177,0.3757063746452331,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7879492044448853,0.2407788187265396,1.0902918577194214,285.02642822265625,284.95001220703125,301.2682189941406,297.3975830078125,298.7898254394531,297.22821044921875,285.02508544921875,1.0,0.5627596378326416,0.5227819681167603,0.5227819681167603,1.0,1.0,-3.0860984325408936,1.1880013942718506,1.898097038269043,0.4914741218090057,1.0,1.0,0.0,121.35877227783205,157.0,74110.28125,0.0,2312.447998046875,1.0,278.54278564453125,283.1741638183594,300.3877258300781,305.1600341796875,293.1499938964844,293.1499938964844,278.25,33103.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330893516540527,1.0,0.0,0.0,3.826688766479492,3.826714038848877,9.771011946213548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.9248046875,0.0,1716.0496826171875,1895.4371337890625,0.0,2777.22314453125,0.94305682182312,1.0,0.0,3.0,1.0,0.0
18010320,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9434342980384828,0.4111615717411041,0.3703637719154358,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9838529825210572,0.4663782119750976,0.508130669593811,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.949708104133606,0.418559193611145,0.2932119071483612,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9299553632736206,0.3960132896900177,0.3757063746452331,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7879492044448853,0.2407788187265396,1.0902918577194214,285.02642822265625,284.95001220703125,301.2682189941406,297.3975830078125,298.7898254394531,297.22821044921875,285.02508544921875,1.0,0.5627596378326416,0.5227819681167603,0.5227819681167603,1.0,1.0,-3.0860984325408936,1.1880013942718506,1.898097038269043,0.4914741218090057,1.0,1.0,0.0,121.35877227783205,157.0,74110.28125,0.0,2312.447998046875,1.0,278.54278564453125,283.1741638183594,300.3877258300781,305.1600341796875,293.1499938964844,293.1499938964844,278.25,33103.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330893516540527,1.0,0.0,0.0,3.826688766479492,3.826714038848877,9.771011946213548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.9248046875,0.0,1716.0496826171875,1895.4371337890625,0.0,2777.22314453125,0.94305682182312,1.0,0.0,3.0,1.0,0.0
18010380,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9055941700935364,0.4110510647296905,0.3711542785167694,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9501446485519408,0.467371255159378,0.5099153518676758,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9115608930587769,0.4186598658561706,0.293913871049881,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8944986462593079,0.3966527283191681,0.3771293461322784,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7601011991500854,0.2406345456838607,1.0932291746139526,284.9023132324219,284.95001220703125,301.31500244140625,297.4045104980469,298.79962158203125,297.21990966796875,284.9044494628906,1.0,0.5731493830680847,0.5211558938026428,0.5211558938026428,1.0,1.0,-3.096501350402832,1.1896206140518188,1.9068807363510127,0.4902304410934448,0.902494251728058,0.902494251728058,0.0,136.22048950195312,177.0,75031.9296875,0.0,2409.024658203125,1.0,278.2561340332031,283.03143310546875,300.4225769042969,305.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,37920.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399266004562378,1.0,0.0,0.0,3.753893852233887,3.7539193630218506,9.4028018793324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.1083984375,0.0,1666.634765625,1895.4371337890625,0.0,2841.029541015625,0.9300553202629088,1.0,0.0,3.0,1.0,0.0
18010440,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9055941700935364,0.4110510647296905,0.3711542785167694,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9501446485519408,0.467371255159378,0.5099153518676758,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9115608930587769,0.4186598658561706,0.293913871049881,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8944986462593079,0.3966527283191681,0.3771293461322784,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7601011991500854,0.2406345456838607,1.0932291746139526,284.9023132324219,284.95001220703125,301.31500244140625,297.4045104980469,298.79962158203125,297.21990966796875,284.9044494628906,1.0,0.5731493830680847,0.5211558938026428,0.5211558938026428,1.0,1.0,-3.096501350402832,1.1896206140518188,1.9068807363510127,0.4902304410934448,0.902494251728058,0.902494251728058,0.0,136.22048950195312,177.0,75031.9296875,0.0,2409.024658203125,1.0,278.2561340332031,283.03143310546875,300.4225769042969,305.3367004394531,293.1499938964844,293.1499938964844,278.1499938964844,37920.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399266004562378,1.0,0.0,0.0,3.753893852233887,3.7539193630218506,9.4028018793324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.1083984375,0.0,1666.634765625,1895.4371337890625,0.0,2841.029541015625,0.9300553202629088,1.0,0.0,3.0,1.0,0.0
18010500,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.888995349407196,0.4110354781150818,0.3714059889316559,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.93140310049057,0.4680660367012024,0.5109564065933228,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8945668339729309,0.4187290370464325,0.2941785752773285,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8784909844398499,0.3969583809375763,0.3777254223823547,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7470705509185791,0.240506574511528,1.094223976135254,284.8895568847656,284.95001220703125,301.33807373046875,297.4076538085937,298.8050231933594,297.2170104980469,284.8915710449219,1.0,0.5787352323532104,0.5203428268432617,0.5203428268432617,1.0,1.0,-3.10012149810791,1.1897270679473877,1.9103944301605225,0.4894514977931976,0.8759366869926453,0.8759366869926453,0.0,144.82701110839844,177.0,75142.0546875,0.0,2461.345703125,1.0,278.1663818359375,283.0110778808594,300.4197082519531,305.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,38769.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408054709434509,1.0,0.0,0.0,3.704670190811157,3.704695224761963,9.157826070804732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.3232421875,0.0,1615.876220703125,1895.4371337890625,0.0,2849.24169921875,0.918915629386902,1.0,0.0,3.0,1.0,0.0
18010560,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8740767240524292,0.4111637771129608,0.3717682659626007,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9141635298728944,0.4689242243766784,0.5121772885322571,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8795349597930908,0.4189156591892242,0.2945121824741363,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8641611337661743,0.3973493278026581,0.3783866167068481,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7355478405952454,0.2404150068759918,1.0953367948532104,284.9239501953125,284.95001220703125,301.36090087890625,297.4105224609375,298.8106994628906,297.2154846191406,284.9259033203125,1.0,0.5845436453819275,0.5192848443984985,0.5192848443984985,1.0,1.0,-3.104365110397339,1.1896809339523315,1.9146841764450075,0.4883845150470733,0.8848366141319275,0.8848366141319275,0.0,153.75328063964844,197.0,75019.0,0.0,2516.67578125,1.0,278.1523742675781,283.0412292480469,300.4110412597656,305.3088073730469,293.1499938964844,293.1499938964844,278.45001220703125,37964.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402464389801025,1.0,0.0,0.0,3.6659014225006095,3.665925979614258,8.967159033090866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.025390625,0.0,1565.6971435546875,1895.4371337890625,0.0,2844.017822265625,0.9106905460357666,1.0,0.0,3.0,1.0,0.0
18010620,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8500478863716125,0.4123221039772033,0.3732680678367615,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.888171374797821,0.4714451134204864,0.5154731273651123,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8551070690155029,0.4200630486011505,0.2956850826740265,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8411117792129517,0.398759663105011,0.380254715681076,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7163355946540833,0.240625724196434,1.0991016626358032,285.0238037109375,284.95001220703125,301.4059143066406,297.41558837890625,298.8265075683594,297.2201538085937,285.0218505859375,1.0,0.5968133807182312,0.5171688795089722,0.5171688795089722,1.0,1.0,-3.1177892684936523,1.191566824913025,1.926222443580628,0.4871004819869995,0.9912614226341248,0.9912614226341248,0.0,171.86428833007812,215.0,74721.0625,0.0,2638.8134765625,1.0,278.4432983398437,283.14813232421875,300.402587890625,305.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,32981.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348497152328491,1.0,0.0,0.0,3.7981770038604736,3.7982017993927,9.625950951885898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5439453125,0.0,1680.853515625,1895.4371337890625,0.0,2793.63623046875,0.9362987875938416,1.0,0.0,3.0,1.0,0.0
18010680,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8500478863716125,0.4123221039772033,0.3732680678367615,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.888171374797821,0.4714451134204864,0.5154731273651123,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8551070690155029,0.4200630486011505,0.2956850826740265,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8411117792129517,0.398759663105011,0.380254715681076,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7163355946540833,0.240625724196434,1.0991016626358032,285.0238037109375,284.95001220703125,301.4059143066406,297.41558837890625,298.8265075683594,297.2201538085937,285.0218505859375,1.0,0.5968133807182312,0.5171688795089722,0.5171688795089722,1.0,1.0,-3.1177892684936523,1.191566824913025,1.926222443580628,0.4871004819869995,0.9912614226341248,0.9912614226341248,0.0,171.86428833007812,215.0,74721.0625,0.0,2638.8134765625,1.0,278.4432983398437,283.14813232421875,300.402587890625,305.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,32981.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348497152328491,1.0,0.0,0.0,3.7981770038604736,3.7982017993927,9.625950951885898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5439453125,0.0,1680.853515625,1895.4371337890625,0.0,2793.63623046875,0.9362987875938416,1.0,0.0,3.0,1.0,0.0
18010740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8298354744911194,0.4120765328407287,0.3740788400173187,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8664645552635193,0.4730021059513092,0.5182861089706421,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8347173929214478,0.4201331734657287,0.2964839339256286,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8217533230781555,0.3992879986763,0.3817189335823059,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6977661848068237,0.2402626425027847,1.1017283201217651,284.9070739746094,284.95001220703125,301.45001220703125,297.419677734375,298.8353271484375,297.2146911621094,284.9088439941406,1.0,0.6087205410003662,0.5150529146194458,0.5150529146194458,1.0,1.0,-3.127593278884888,1.191843867301941,1.9357494115829468,0.4852375388145447,0.8954817056655884,0.8954817056655884,0.0,190.6986541748047,203.0,75569.0625,0.0,2758.580810546875,1.0,278.15655517578125,283.0122375488281,300.43621826171875,305.38818359375,293.1499938964844,293.1499938964844,278.45001220703125,37905.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841434895992279,1.0,0.0,0.0,3.7186315059661865,3.718656539916992,9.226980068888224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.8955078125,0.0,1625.4010009765625,1895.4371337890625,0.0,2855.124267578125,0.9222710132598876,1.0,0.0,3.0,1.0,0.0
18010800,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8298354744911194,0.4120765328407287,0.3740788400173187,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8664645552635193,0.4730021059513092,0.5182861089706421,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8347173929214478,0.4201331734657287,0.2964839339256286,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8217533230781555,0.3992879986763,0.3817189335823059,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6977661848068237,0.2402626425027847,1.1017283201217651,284.9070739746094,284.95001220703125,301.45001220703125,297.419677734375,298.8353271484375,297.2146911621094,284.9088439941406,1.0,0.6087205410003662,0.5150529146194458,0.5150529146194458,1.0,1.0,-3.127593278884888,1.191843867301941,1.9357494115829468,0.4852375388145447,0.8954817056655884,0.8954817056655884,0.0,190.6986541748047,203.0,75569.0625,0.0,2758.580810546875,1.0,278.15655517578125,283.0122375488281,300.43621826171875,305.38818359375,293.1499938964844,293.1499938964844,278.45001220703125,37905.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841434895992279,1.0,0.0,0.0,3.7186315059661865,3.718656539916992,9.226980068888224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.8955078125,0.0,1625.4010009765625,1895.4371337890625,0.0,2855.124267578125,0.9222710132598876,1.0,0.0,3.0,1.0,0.0
18010860,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253986239433289,0.4129433631896972,0.3747258484363556,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8624098300933838,0.4754162728786468,0.5208190083503723,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8303170800209045,0.4210743308067322,0.29708132147789,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.817621648311615,0.4005064368247986,0.3828382790088653,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6931503415107727,0.2402873933315277,1.1020841598510742,285.01104736328125,284.95001220703125,301.493408203125,297.4230041503906,298.849365234375,297.2178955078125,285.0091552734375,1.0,0.611670970916748,0.5131008625030518,0.5131008625030518,1.0,1.0,-3.1335103511810303,1.1907423734664917,1.942768096923828,0.4827321171760559,0.9946233034133912,0.9946233034133912,0.0,195.84776306152344,191.0,75040.359375,0.0,2797.990234375,1.0,278.4436950683594,283.1260986328125,300.41192626953125,305.2538146972656,293.1499938964844,293.1499938964844,278.1499938964844,33383.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362259864807129,1.0,0.0,0.0,3.832463502883911,3.832488775253296,9.80052504928608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.4921875,0.0,1725.2464599609375,1895.4371337890625,0.0,2806.475830078125,0.9442999362945556,1.0,0.0,3.0,1.0,0.0
18010920,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253986239433289,0.4129433631896972,0.3747258484363556,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8624098300933838,0.4754162728786468,0.5208190083503723,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8303170800209045,0.4210743308067322,0.29708132147789,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.817621648311615,0.4005064368247986,0.3828382790088653,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6931503415107727,0.2402873933315277,1.1020841598510742,285.01104736328125,284.95001220703125,301.493408203125,297.4230041503906,298.849365234375,297.2178955078125,285.0091552734375,1.0,0.611670970916748,0.5131008625030518,0.5131008625030518,1.0,1.0,-3.1335103511810303,1.1907423734664917,1.942768096923828,0.4827321171760559,0.9946233034133912,0.9946233034133912,0.0,195.84776306152344,191.0,75040.359375,0.0,2797.990234375,1.0,278.4436950683594,283.1260986328125,300.41192626953125,305.2538146972656,293.1499938964844,293.1499938964844,278.1499938964844,33383.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362259864807129,1.0,0.0,0.0,3.832463502883911,3.832488775253296,9.80052504928608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.4921875,0.0,1725.2464599609375,1895.4371337890625,0.0,2806.475830078125,0.9442999362945556,1.0,0.0,3.0,1.0,0.0
18010980,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8277952671051025,0.4127691686153412,0.3747543692588806,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8661361932754517,0.4770890772342682,0.522758960723877,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.832890510559082,0.4212245941162109,0.2972863018512726,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8204366564750671,0.4010878205299377,0.3834794163703918,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6951242685317993,0.2399480640888214,1.1006884574890137,284.89764404296875,284.95001220703125,301.536376953125,297.42584228515625,298.8581848144531,297.2135925292969,284.8995361328125,1.0,0.61028653383255,0.5111488699913025,0.5111488699913025,1.0,1.0,-3.13492202758789,1.18771493434906,1.9472070932388303,0.4794218838214874,0.8931171298027039,0.8931171298027039,0.0,193.48876953125,179.0,75649.8828125,0.0,2788.232666015625,1.0,278.1564025878906,282.9967346191406,300.43963623046875,305.4015808105469,293.1499938964844,293.1499938964844,278.45001220703125,38405.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421635627746582,1.0,0.0,0.0,3.734020709991455,3.73404598236084,9.30350836370053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.3056640625,0.0,1647.086669921875,1895.4371337890625,0.0,2861.936279296875,0.926060676574707,1.0,0.0,3.0,1.0,0.0
18011040,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8277952671051025,0.4127691686153412,0.3747543692588806,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8661361932754517,0.4770890772342682,0.522758960723877,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.832890510559082,0.4212245941162109,0.2972863018512726,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8204366564750671,0.4010878205299377,0.3834794163703918,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6951242685317993,0.2399480640888214,1.1006884574890137,284.89764404296875,284.95001220703125,301.536376953125,297.42584228515625,298.8581848144531,297.2135925292969,284.8995361328125,1.0,0.61028653383255,0.5111488699913025,0.5111488699913025,1.0,1.0,-3.13492202758789,1.18771493434906,1.9472070932388303,0.4794218838214874,0.8931171298027039,0.8931171298027039,0.0,193.48876953125,179.0,75649.8828125,0.0,2788.232666015625,1.0,278.1564025878906,282.9967346191406,300.43963623046875,305.4015808105469,293.1499938964844,293.1499938964844,278.45001220703125,38405.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421635627746582,1.0,0.0,0.0,3.734020709991455,3.73404598236084,9.30350836370053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.3056640625,0.0,1647.086669921875,1895.4371337890625,0.0,2861.936279296875,0.926060676574707,1.0,0.0,3.0,1.0,0.0
18011100,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8308074474334717,0.4132155776023865,0.3747417032718658,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8700584173202515,0.4783351123332977,0.5236888527870178,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8360031843185425,0.4217159450054168,0.2973539233207702,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8236228227615356,0.4017146229743957,0.383744478225708,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.69779372215271,0.2399799674749374,1.0996538400650024,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,298.864990234375,297.2154541015625,285.02313232421875,1.0,0.6085545420646667,0.5101729035377502,0.5101729035377502,1.0,1.0,-3.135028839111328,1.1859525442123413,1.9490762948989868,0.4775110483169555,0.978490948677063,0.978490948677063,0.0,190.48716735839844,179.0,74827.921875,0.0,2772.408447265625,1.0,278.40411376953125,283.1333312988281,300.4010009765625,305.1840515136719,293.1499938964844,293.1499938964844,278.45001220703125,34300.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83729487657547,1.0,0.0,0.0,3.777292728424072,3.777317762374878,9.520386470285302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.224609375,0.0,1666.2947998046875,1895.4371337890625,0.0,2816.45166015625,0.9342409372329712,1.0,0.0,3.0,1.0,0.0
18011160,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8354885578155518,0.4138619601726532,0.3751319050788879,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8757904767990112,0.4797560274600982,0.5249912142753601,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8407601714134216,0.422394722700119,0.2976739406585693,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8283447027206421,0.4025028944015503,0.3842835426330566,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7019522190093994,0.2401386201381683,1.0994079113006592,285.00665283203125,284.95001220703125,301.57891845703125,297.4281616210937,298.8732604980469,297.2193298339844,285.0050354003906,1.0,0.6065142154693604,0.5092933177947998,0.5092933177947998,1.0,1.0,-3.13759446144104,1.1853705644607544,1.9522238969802856,0.4762655198574066,0.9910337328910828,0.9910337328910828,0.0,186.3648681640625,167.0,75003.140625,0.0,2755.5087890625,1.0,278.4436340332031,283.1171875,300.4142150878906,305.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,33640.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363521695137024,1.0,0.0,0.0,3.837456464767456,3.83748197555542,9.82607730293239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.5693359375,0.0,1733.3369140625,1895.4371337890625,0.0,2807.6533203125,0.9456838965415956,1.0,0.0,3.0,1.0,0.0
18011220,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8456065654754639,0.4138923585414886,0.3751035034656524,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883804082870483,0.4816796779632568,0.5269063711166382,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8512406945228577,0.4227716326713562,0.297847032546997,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.838672935962677,0.4032872915267944,0.3848572671413421,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109974026679993,0.2399810850620269,1.097592830657959,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8832092285156,297.2170715332031,284.9004211425781,1.0,0.6014302968978882,0.5075342655181885,0.5075342655181885,1.0,1.0,-3.1382861137390137,1.1823450326919556,1.955941081047058,0.4730469584465027,0.8919677138328552,0.8919677138328552,0.0,177.39669799804688,155.0,75572.0390625,0.0,2708.887939453125,1.0,278.1564025878906,282.99298095703125,300.4421081542969,305.3988952636719,293.1499938964844,293.1499938964844,278.45001220703125,38518.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419618010520935,1.0,0.0,0.0,3.733095407485962,3.733120679855346,9.298898362430918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.5986328125,0.0,1646.8673095703125,1895.4371337890625,0.0,2860.0498046875,0.9259716272354126,1.0,0.0,3.0,1.0,0.0
18011280,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8456065654754639,0.4138923585414886,0.3751035034656524,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883804082870483,0.4816796779632568,0.5269063711166382,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8512406945228577,0.4227716326713562,0.297847032546997,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.838672935962677,0.4032872915267944,0.3848572671413421,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7109974026679993,0.2399810850620269,1.097592830657959,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8832092285156,297.2170715332031,284.9004211425781,1.0,0.6014302968978882,0.5075342655181885,0.5075342655181885,1.0,1.0,-3.1382861137390137,1.1823450326919556,1.955941081047058,0.4730469584465027,0.8919677138328552,0.8919677138328552,0.0,177.39669799804688,155.0,75572.0390625,0.0,2708.887939453125,1.0,278.1564025878906,282.99298095703125,300.4421081542969,305.3988952636719,293.1499938964844,293.1499938964844,278.45001220703125,38518.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419618010520935,1.0,0.0,0.0,3.733095407485962,3.733120679855346,9.298898362430918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.5986328125,0.0,1646.8673095703125,1895.4371337890625,0.0,2860.0498046875,0.9259716272354126,1.0,0.0,3.0,1.0,0.0
18011340,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8598146438598633,0.4151272475719452,0.3754893541336059,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052889347076416,0.4845640659332275,0.5292217135429382,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8658376336097717,0.424123615026474,0.2982653677463531,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528494834899902,0.4048717021942138,0.3856886327266693,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7224090099334717,0.2403221279382705,1.096354603767395,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89898681640625,297.224365234375,285.0058898925781,1.0,0.5956578254699707,0.5057752132415771,0.5057752132415771,1.0,1.0,-3.1411752700805664,1.1802252531051636,1.9609501361846924,0.4700042009353637,0.990664839744568,0.990664839744568,0.0,166.65089416503906,143.0,74932.953125,0.0,2657.075927734375,1.0,278.4437561035156,283.11328125,300.4169311523437,305.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,33653.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360713124275208,1.0,0.0,0.0,3.837193489074707,3.837218999862671,9.824731250773766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.68359375,0.0,1733.114990234375,1895.4371337890625,0.0,2805.0322265625,0.9455556273460388,1.0,0.0,3.0,1.0,0.0
18011400,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8598146438598633,0.4151272475719452,0.3754893541336059,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9052889347076416,0.4845640659332275,0.5292217135429382,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8658376336097717,0.424123615026474,0.2982653677463531,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528494834899902,0.4048717021942138,0.3856886327266693,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7224090099334717,0.2403221279382705,1.096354603767395,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89898681640625,297.224365234375,285.0058898925781,1.0,0.5956578254699707,0.5057752132415771,0.5057752132415771,1.0,1.0,-3.1411752700805664,1.1802252531051636,1.9609501361846924,0.4700042009353637,0.990664839744568,0.990664839744568,0.0,166.65089416503906,143.0,74932.953125,0.0,2657.075927734375,1.0,278.4437561035156,283.11328125,300.4169311523437,305.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,33653.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360713124275208,1.0,0.0,0.0,3.837193489074707,3.837218999862671,9.824731250773766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.68359375,0.0,1733.114990234375,1895.4371337890625,0.0,2805.0322265625,0.9455556273460388,1.0,0.0,3.0,1.0,0.0
18011460,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684638142585754,0.4152625501155853,0.3756947219371795,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160495400428772,0.4857074618339538,0.530461311340332,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8747217655181885,0.4244555234909057,0.2985084950923919,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614927530288696,0.4054014086723327,0.3861563801765442,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289695143699646,0.2403427511453628,1.0959206819534302,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.9047241210937,297.224365234375,284.8666076660156,1.0,0.5925490856170654,0.5048789381980896,0.5048789381980896,1.0,1.0,-3.143057584762573,1.179288387298584,1.9637691974639893,0.4686227738857269,0.89375901222229,0.89375901222229,0.0,160.84744262695312,143.0,75823.703125,0.0,2629.676513671875,1.0,278.1903381347656,282.95770263671875,300.4581604003906,305.4771728515625,293.1499938964844,293.1499938964844,278.1499938964844,37593.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411285877227783,1.0,0.0,0.0,3.804229021072388,3.80425477027893,9.65665208241262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.98046875,0.0,1724.0469970703125,1895.4371337890625,0.0,2852.261474609375,0.9390221238136292,1.0,0.0,3.0,1.0,0.0
18011520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8762400150299072,0.4152382314205169,0.3754706382751465,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9262143969535828,0.486651748418808,0.5312369465827942,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8827699422836304,0.42463019490242,0.2984791100025177,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8694046139717102,0.4057790338993072,0.386309951543808,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7348262667655945,0.2402758747339248,1.0947104692459106,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9089050292969,297.22283935546875,284.9013366699219,1.0,0.5894845128059387,0.5040515661239624,0.5040515661239624,1.0,1.0,-3.142294883728028,1.1773896217346191,1.964905261993408,0.4668197631835937,0.8923457860946655,0.8923457860946655,0.0,155.73138427734375,131.0,75516.078125,0.0,2600.755859375,1.0,278.1564025878906,282.9888916015625,300.4443359375,305.3974609375,293.1499938964844,293.1499938964844,278.45001220703125,38492.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417305946350098,1.0,0.0,0.0,3.7334988117218018,3.7335240840911865,9.30090720885346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.1640625,0.0,1647.1431884765625,1895.4371337890625,0.0,2857.888427734375,0.9260441660881042,1.0,0.0,3.0,1.0,0.0
18011580,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977566957473755,0.4165217578411102,0.3758654296398163,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.95284903049469,0.4896778464317322,0.5336613059043884,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.904694676399231,0.4260838329792022,0.2989405691623688,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8910020589828491,0.4074609577655792,0.3871956169605255,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509259581565857,0.2406972348690033,1.0936623811721802,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.924560546875,297.2306213378906,285.0068054199219,1.0,0.5831121802330017,0.5023278594017029,0.5023278594017029,1.0,1.0,-3.1456544399261475,1.1754751205444336,1.970179438591004,0.4638203084468841,0.991620659828186,0.991620659828186,0.0,143.9318084716797,119.0,74886.8671875,0.0,2544.031982421875,1.0,278.4437561035156,283.1091003417969,300.4181823730469,305.2514343261719,293.1499938964844,293.1499938964844,278.1499938964844,33631.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835899829864502,1.0,0.0,0.0,3.8382997512817374,3.838325262069702,9.830397402765811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.4755859375,0.0,1734.2928466796875,1895.4371337890625,0.0,2803.43212890625,0.9457942843437196,1.0,0.0,3.0,1.0,0.0
18011640,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977566957473755,0.4165217578411102,0.3758654296398163,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.95284903049469,0.4896778464317322,0.5336613059043884,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.904694676399231,0.4260838329792022,0.2989405691623688,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8910020589828491,0.4074609577655792,0.3871956169605255,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509259581565857,0.2406972348690033,1.0936623811721802,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.924560546875,297.2306213378906,285.0068054199219,1.0,0.5831121802330017,0.5023278594017029,0.5023278594017029,1.0,1.0,-3.1456544399261475,1.1754751205444336,1.970179438591004,0.4638203084468841,0.991620659828186,0.991620659828186,0.0,143.9318084716797,119.0,74886.8671875,0.0,2544.031982421875,1.0,278.4437561035156,283.1091003417969,300.4181823730469,305.2514343261719,293.1499938964844,293.1499938964844,278.1499938964844,33631.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835899829864502,1.0,0.0,0.0,3.8382997512817374,3.838325262069702,9.830397402765811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.4755859375,0.0,1734.2928466796875,1895.4371337890625,0.0,2803.43212890625,0.9457942843437196,1.0,0.0,3.0,1.0,0.0
18011700,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9104490876197816,0.4166812896728515,0.3760793209075928,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.966790735721588,0.4908470511436462,0.5349178910255432,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9182887673377992,0.4264566600322723,0.2992035746574402,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034961462020874,0.4080193936824798,0.3876807391643524,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.760512113571167,0.2407554537057876,1.0933598279953003,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.929931640625,297.2308044433594,284.8676452636719,1.0,0.5799373388290405,0.5014660358428955,0.5014660358428955,1.0,1.0,-3.1477670669555664,1.1746723651885986,1.973094701766968,0.4624959826469421,0.8968966603279114,0.8968966603279114,0.0,138.01454162597656,119.0,75810.171875,0.0,2516.358154296875,1.0,278.1935729980469,282.95361328125,300.458740234375,305.4779968261719,293.1499938964844,293.1499938964844,278.1499938964844,37314.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408710360527039,1.0,0.0,0.0,3.8110783100128174,3.81110429763794,9.691456170912716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.6875,0.0,1730.1395263671875,1895.4371337890625,0.0,2849.8544921875,0.9403480887413024,1.0,0.0,3.0,1.0,0.0
18011760,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9239851236343384,0.4166599214076996,0.3758553564548492,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793623685836792,0.4918797612190246,0.5357816219329834,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9323765635490416,0.4266712665557861,0.2991979122161865,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9167892336845398,0.4084442257881164,0.387871116399765,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7702308297157288,0.2407119125127792,1.092204451560974,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.9340515136719,297.22918701171875,284.9012756347656,1.0,0.5766029357910156,0.5006188154220581,0.5006188154220581,1.0,1.0,-3.147235870361328,1.1728049516677856,1.9744309186935425,0.4606496095657348,0.8928775787353516,0.8928775787353516,0.0,132.44912719726562,107.0,75482.40625,0.0,2485.4541015625,1.0,278.1565246582031,282.9836120605469,300.4447631835937,305.3962097167969,293.1499938964844,293.1499938964844,278.45001220703125,38495.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416398763656616,1.0,0.0,0.0,3.73576593399048,3.7357912063598633,9.312205975220422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.84375,0.0,1649.8070068359375,1895.4371337890625,0.0,2857.040283203125,0.926535427570343,1.0,0.0,3.0,1.0,0.0
18011820,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.952935755252838,0.4179221391677856,0.3763310313224792,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.4952023327350616,0.5350866317749023,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9610389471054076,0.4281609952449798,0.2997610867023468,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.946325659751892,0.4101586937904358,0.3888908624649048,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7912821173667908,0.2411471158266067,1.091711163520813,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,298.9486999511719,297.2371826171875,285.0013427734375,1.0,0.5694886445999146,0.4989243447780609,0.4989243447780609,1.0,1.0,-3.1397948265075684,1.1663131713867188,1.9734816551208496,0.4568970203399658,0.9900070428848268,0.9900070428848268,0.0,122.20282745361328,125.0,74719.09375,0.0,2422.919189453125,1.0,278.4437866210937,283.0998840332031,300.41729736328125,305.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33662.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358611464500427,1.0,0.0,0.0,3.840254306793213,3.8402798175811768,9.840412076300709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.80859375,0.0,1736.91650390625,1895.4371337890625,0.0,2803.0712890625,0.9462358355522156,1.0,0.0,3.0,1.0,0.0
