time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.952935755252838,0.4179221391677856,0.3763310313224792,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.4952023327350616,0.5350866317749023,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9610389471054076,0.4281609952449798,0.2997610867023468,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.946325659751892,0.4101586937904358,0.3888908624649048,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7912821173667908,0.2411471158266067,1.091711163520813,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,298.9486999511719,297.2371826171875,285.0013427734375,1.0,0.5694886445999146,0.4989243447780609,0.4989243447780609,1.0,1.0,-3.1397948265075684,1.1663131713867188,1.9734816551208496,0.4568970203399658,0.9900070428848268,0.9900070428848268,0.0,122.20282745361328,125.0,74719.09375,0.0,2422.919189453125,1.0,278.4437866210937,283.0998840332031,300.41729736328125,305.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33662.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358611464500427,1.0,0.0,0.0,3.840254306793213,3.8402798175811768,9.840412076300709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.80859375,0.0,1736.91650390625,1895.4371337890625,0.0,2803.0712890625,0.9462358355522156,1.0,0.0,3.0,1.0,0.0
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.954683005809784,0.4179900884628296,0.3766480684280395,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989338517189026,0.5329005122184753,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9630597233772278,0.4287510812282562,0.3003235757350921,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9488072991371156,0.411149650812149,0.3899845778942108,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925620079040527,0.2411697506904602,1.0922433137893677,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9621276855469,297.2420349121094,284.9054260253906,1.0,0.571463942527771,0.4972299039363861,0.4972299039363861,1.0,1.0,-3.1490964889526367,1.1669546365737915,1.9821418523788448,0.4536001682281494,0.893136203289032,0.893136203289032,0.0,121.99907684326172,143.0,75346.7890625,0.0,2432.939208984375,1.0,278.1569519042969,282.9837341308594,300.4405212402344,305.3782043457031,293.1499938964844,293.1499938964844,278.45001220703125,38389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841194212436676,1.0,0.0,0.0,3.7295889854431152,3.7296142578125,9.281437201025255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.90625,0.0,1641.7960205078125,1895.4371337890625,0.0,2852.874755859375,0.9252538681030272,1.0,0.0,3.0,1.0,0.0
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.954683005809784,0.4179900884628296,0.3766480684280395,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989338517189026,0.5329005122184753,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9630597233772278,0.4287510812282562,0.3003235757350921,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9488072991371156,0.411149650812149,0.3899845778942108,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925620079040527,0.2411697506904602,1.0922433137893677,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9621276855469,297.2420349121094,284.9054260253906,1.0,0.571463942527771,0.4972299039363861,0.4972299039363861,1.0,1.0,-3.1490964889526367,1.1669546365737915,1.9821418523788448,0.4536001682281494,0.893136203289032,0.893136203289032,0.0,121.99907684326172,143.0,75346.7890625,0.0,2432.939208984375,1.0,278.1569519042969,282.9837341308594,300.4405212402344,305.3782043457031,293.1499938964844,293.1499938964844,278.45001220703125,38389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841194212436676,1.0,0.0,0.0,3.7295889854431152,3.7296142578125,9.281437201025255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.90625,0.0,1641.7960205078125,1895.4371337890625,0.0,2852.874755859375,0.9252538681030272,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9377152919769288,0.4192468822002411,0.3777164220809936,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9935415983200072,0.5015409588813782,0.5459672212600708,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.946870744228363,0.430307537317276,0.301394909620285,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9321571588516236,0.4129268229007721,0.3916892111301422,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7795340418815613,0.2416230887174606,1.0948554277420044,285.0248718261719,284.95001220703125,301.9033203125,297.4277648925781,298.975830078125,297.24639892578125,285.02313232421875,1.0,0.5786383152008057,0.4956339001655578,0.4956339001655578,1.0,1.0,-3.1700472831726074,1.172338843345642,1.997708320617676,0.4541364014148712,1.0,1.0,0.0,128.9977569580078,161.0,75066.8515625,0.0,2511.368408203125,1.0,278.4437561035156,283.1094665527344,300.416748046875,305.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,33333.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359473347663879,1.0,0.0,0.0,3.847414255142212,3.847439765930176,9.877139746095054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.76171875,0.0,1743.0638427734375,1895.4371337890625,0.0,2803.87548828125,0.9475970268249512,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9377152919769288,0.4192468822002411,0.3777164220809936,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9935415983200072,0.5015409588813782,0.5459672212600708,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.946870744228363,0.430307537317276,0.301394909620285,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9321571588516236,0.4129268229007721,0.3916892111301422,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7795340418815613,0.2416230887174606,1.0948554277420044,285.0248718261719,284.95001220703125,301.9033203125,297.4277648925781,298.975830078125,297.24639892578125,285.02313232421875,1.0,0.5786383152008057,0.4956339001655578,0.4956339001655578,1.0,1.0,-3.1700472831726074,1.172338843345642,1.997708320617676,0.4541364014148712,1.0,1.0,0.0,128.9977569580078,161.0,75066.8515625,0.0,2511.368408203125,1.0,278.4437561035156,283.1094665527344,300.416748046875,305.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,33333.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359473347663879,1.0,0.0,0.0,3.847414255142212,3.847439765930176,9.877139746095054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.76171875,0.0,1743.0638427734375,1895.4371337890625,0.0,2803.87548828125,0.9475970268249512,1.0,0.0,3.0,1.0,0.0
18012180,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9055073857307434,0.4190896451473236,0.3784325420856476,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9680086374282836,0.5031514763832092,0.5484626889228821,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9144949316978456,0.4307693243026733,0.3023269176483154,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013622999191284,0.4137933254241943,0.3932803273200989,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561696171760559,0.2414599359035492,1.097446322441101,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98150634765625,297.2393493652344,284.905029296875,1.0,0.5878788232803345,0.4940378963947296,0.4940378963947296,1.0,1.0,-3.180149793624878,1.17324697971344,2.0069029331207275,0.452599823474884,0.9062799215316772,0.9062799215316772,0.0,142.46939086914062,179.0,75961.9765625,0.0,2603.77685546875,1.0,278.15679931640625,282.96832275390625,300.44268798828125,305.4227600097656,293.1499938964844,293.1499938964844,278.1499938964844,37932.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426830768585205,1.0,0.0,0.0,3.771946430206299,3.771972179412842,9.493455763731616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.0908203125,0.0,1688.06494140625,1895.4371337890625,0.0,2866.79296875,0.9340513944625854,1.0,0.0,3.0,1.0,0.0
18012240,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9055073857307434,0.4190896451473236,0.3784325420856476,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9680086374282836,0.5031514763832092,0.5484626889228821,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9144949316978456,0.4307693243026733,0.3023269176483154,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013622999191284,0.4137933254241943,0.3932803273200989,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561696171760559,0.2414599359035492,1.097446322441101,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98150634765625,297.2393493652344,284.905029296875,1.0,0.5878788232803345,0.4940378963947296,0.4940378963947296,1.0,1.0,-3.180149793624878,1.17324697971344,2.0069029331207275,0.452599823474884,0.9062799215316772,0.9062799215316772,0.0,142.46939086914062,179.0,75961.9765625,0.0,2603.77685546875,1.0,278.15679931640625,282.96832275390625,300.44268798828125,305.4227600097656,293.1499938964844,293.1499938964844,278.1499938964844,37932.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426830768585205,1.0,0.0,0.0,3.771946430206299,3.771972179412842,9.493455763731616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.0908203125,0.0,1688.06494140625,1895.4371337890625,0.0,2866.79296875,0.9340513944625854,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8911146521568298,0.4191394746303558,0.3786684870719909,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9531246423721312,0.5042209625244141,0.5498300194740295,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8995509743690491,0.4310848712921142,0.3027109205722809,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.887442409992218,0.4142836928367615,0.3939812779426574,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7450208067893982,0.2413689494132995,1.0983343124389648,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,298.9854431152344,297.23785400390625,284.92413330078125,1.0,0.5928961634635925,0.4932399094104767,0.4932399094104767,1.0,1.0,-3.184232473373413,1.173296570777893,2.0109360218048096,0.4515885412693023,0.9074783325195312,0.9074783325195312,0.0,150.20266723632812,179.0,75882.8984375,0.0,2653.8818359375,1.0,278.1513671875,282.9845886230469,300.4286193847656,305.3832397460937,293.1499938964844,293.1499938964844,278.1499938964844,37380.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423337936401367,1.0,0.0,0.0,3.750776767730713,3.7508020401000977,9.387192676513224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.88671875,0.0,1658.8189697265625,1895.4371337890625,0.0,2863.527587890625,0.9289352297782898,1.0,0.0,3.0,1.0,0.0
18012360,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780835270881653,0.4192905724048614,0.379045695066452,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9385032057762146,0.5054176449775696,0.5513989925384521,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8865070939064026,0.4314888715744018,0.3031846284866333,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8748103976249695,0.4148429930210113,0.3947783708572387,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350631356239319,0.2413119673728943,1.0994527339935305,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,298.9896545410156,297.237548828125,284.9393310546875,1.0,0.5981249213218689,0.4922689497470855,0.4922689497470855,1.0,1.0,-3.189197063446045,1.1733620166778564,2.0158350467681885,0.4504131972789764,0.911929190158844,0.911929190158844,0.0,158.17030334472656,197.0,75854.2734375,0.0,2707.164794921875,1.0,278.1502380371094,282.9970092773437,300.421875,305.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36829.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419540524482727,1.0,0.0,0.0,3.7395081520080566,3.7395331859588623,9.330872217105934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.2890625,0.0,1641.4068603515625,1895.4371337890625,0.0,2859.9775390625,0.926045536994934,1.0,0.0,3.0,1.0,0.0
18012420,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553501963615417,0.4196369349956512,0.3799518048763275,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.91176038980484,0.5079379677772522,0.5548096299171448,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.863585889339447,0.4323661625385284,0.304250955581665,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528360724449158,0.4160126447677612,0.3965019583702087,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172834277153015,0.2412185966968536,1.1020410060882568,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9984436035156,297.2379455566406,284.9538269042969,1.0,0.6090095043182373,0.4903270304203033,0.4903270304203033,1.0,1.0,-3.200317859649658,1.1738805770874023,2.026437282562256,0.4482327401638031,0.9205045700073242,0.9205045700073242,0.0,174.8106231689453,215.0,75925.609375,0.0,2820.512939453125,1.0,278.1499938964844,283.0057067871094,300.41802978515625,305.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36081.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417258858680725,1.0,0.0,0.0,3.7370336055755615,3.737058639526367,9.31852810026612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.841796875,0.0,1632.7962646484375,1895.4371337890625,0.0,2857.844482421875,0.9249131083488464,1.0,0.0,3.0,1.0,0.0
18012480,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553501963615417,0.4196369349956512,0.3799518048763275,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.91176038980484,0.5079379677772522,0.5548096299171448,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.863585889339447,0.4323661625385284,0.304250955581665,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528360724449158,0.4160126447677612,0.3965019583702087,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172834277153015,0.2412185966968536,1.1020410060882568,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9984436035156,297.2379455566406,284.9538269042969,1.0,0.6090095043182373,0.4903270304203033,0.4903270304203033,1.0,1.0,-3.200317859649658,1.1738805770874023,2.026437282562256,0.4482327401638031,0.9205045700073242,0.9205045700073242,0.0,174.8106231689453,215.0,75925.609375,0.0,2820.512939453125,1.0,278.1499938964844,283.0057067871094,300.41802978515625,305.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36081.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417258858680725,1.0,0.0,0.0,3.7370336055755615,3.737058639526367,9.31852810026612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.841796875,0.0,1632.7962646484375,1895.4371337890625,0.0,2857.844482421875,0.9249131083488464,1.0,0.0,3.0,1.0,0.0
18012540,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363330364227295,0.4198764562606811,0.3808287382125854,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907538056373596,0.5104444026947021,0.5582914352416992,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8443768620491028,0.4331928193569183,0.3053301274776459,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.834509015083313,0.4171343743801117,0.3982388973236084,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001969814300537,0.2410824000835418,1.1046630144119265,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.00665283203125,297.23797607421875,284.95703125,1.0,0.6201616525650024,0.4883850812911987,0.4883850812911987,1.0,1.0,-3.211553812026977,1.1743836402893066,2.037170171737671,0.4460553824901581,0.9267098307609558,0.9267098307609558,0.0,192.2154693603516,203.0,76068.7265625,0.0,2939.06201171875,1.0,278.1499938964844,283.0032653808594,300.4161376953125,305.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,35768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420607447624207,1.0,0.0,0.0,3.746337652206421,3.746362447738648,9.364985658066872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.90625,0.0,1641.23291015625,1895.4371337890625,0.0,2860.974853515625,0.9267424941062928,1.0,0.0,3.0,1.0,0.0
18012600,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363330364227295,0.4198764562606811,0.3808287382125854,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907538056373596,0.5104444026947021,0.5582914352416992,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8443768620491028,0.4331928193569183,0.3053301274776459,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.834509015083313,0.4171343743801117,0.3982388973236084,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001969814300537,0.2410824000835418,1.1046630144119265,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.00665283203125,297.23797607421875,284.95703125,1.0,0.6201616525650024,0.4883850812911987,0.4883850812911987,1.0,1.0,-3.211553812026977,1.1743836402893066,2.037170171737671,0.4460553824901581,0.9267098307609558,0.9267098307609558,0.0,192.2154693603516,203.0,76068.7265625,0.0,2939.06201171875,1.0,278.1499938964844,283.0032653808594,300.4161376953125,305.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,35768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420607447624207,1.0,0.0,0.0,3.746337652206421,3.746362447738648,9.364985658066872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.90625,0.0,1641.23291015625,1895.4371337890625,0.0,2860.974853515625,0.9267424941062928,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328597545623779,0.4199709296226501,0.3810557723045349,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874692916870117,0.5119239687919617,0.5600530505180359,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8410345911979675,0.4336581826210022,0.3057606220245361,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313838243484497,0.4177785813808441,0.398989737033844,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967944502830505,0.240979790687561,1.104883909225464,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.0113220214844,297.2377319335937,284.954833984375,1.0,0.6221160888671875,0.4872885048389435,0.4872885048389435,1.0,1.0,-3.2153592109680176,1.173603057861328,2.041756153106689,0.444409430027008,0.9277997612953186,0.9277997612953186,0.0,195.9081878662109,203.0,76113.984375,0.0,2967.317138671875,1.0,278.1499938964844,282.99871826171875,300.41412353515625,305.369384765625,293.1499938964844,293.1499938964844,278.1499938964844,35758.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423680663108826,1.0,0.0,0.0,3.75223970413208,3.7522647380828857,9.394516951033438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.5361328125,0.0,1648.05908203125,1895.4371337890625,0.0,2863.847900390625,0.9280203580856324,1.0,0.0,3.0,1.0,0.0
18012720,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324779272079468,0.4200347065925598,0.3811285495758056,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875517845153809,0.5129138231277466,0.5611377358436584,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8407918214797974,0.4339721798896789,0.3059895634651184,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312268257141113,0.4182109534740448,0.3994114100933075,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963356733322144,0.2409184575080871,1.1046743392944336,284.9532775878906,284.95001220703125,302.0910339355469,297.4100036621094,299.0143737792969,297.2376403808594,284.9531555175781,1.0,0.6224936842918396,0.4865574538707733,0.4865574538707733,1.0,1.0,-3.217111825942993,1.1727666854858398,2.0443451404571533,0.4431378543376922,0.9277079105377196,0.9277079105377196,0.0,196.40798950195312,191.0,76121.8203125,0.0,2973.76318359375,1.0,278.1499938964844,282.995849609375,300.4122314453125,305.3690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35802.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425484299659729,1.0,0.0,0.0,3.754794120788574,3.75481915473938,9.407312404619006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.05078125,0.0,1651.388671875,1895.4371337890625,0.0,2865.5341796875,0.9286125898361206,1.0,0.0,3.0,1.0,0.0
18012780,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358929753303528,0.4202251136302948,0.3811638951301574,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929105997085571,0.5154275298118591,0.5636818408966064,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8446765542030334,0.4347974956035614,0.3064551055431366,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351982235908508,0.4193282425403595,0.4003174901008606,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6993028521537781,0.240815058350563,1.1035113334655762,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0219421386719,297.2378234863281,284.9501647949219,1.0,0.6209045052528381,0.4847297966480255,0.4847297966480255,1.0,1.0,-3.220067024230957,1.170076608657837,2.04999041557312,0.4396736621856689,0.9266148209571838,0.9266148209571838,0.0,193.2056427001953,179.0,76095.6875,0.0,2962.42626953125,1.0,278.1499938964844,282.9905090332031,300.4063415527344,305.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,35925.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428479433059692,1.0,0.0,0.0,3.7575058937072754,3.757530927658081,9.420905371371192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.1650390625,0.0,1655.5203857421875,1895.4371337890625,0.0,2868.334716796875,0.929303765296936,1.0,0.0,3.0,1.0,0.0
18012840,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358929753303528,0.4202251136302948,0.3811638951301574,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929105997085571,0.5154275298118591,0.5636818408966064,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8446765542030334,0.4347974956035614,0.3064551055431366,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351982235908508,0.4193282425403595,0.4003174901008606,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6993028521537781,0.240815058350563,1.1035113334655762,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0219421386719,297.2378234863281,284.9501647949219,1.0,0.6209045052528381,0.4847297966480255,0.4847297966480255,1.0,1.0,-3.220067024230957,1.170076608657837,2.04999041557312,0.4396736621856689,0.9266148209571838,0.9266148209571838,0.0,193.2056427001953,179.0,76095.6875,0.0,2962.42626953125,1.0,278.1499938964844,282.9905090332031,300.4063415527344,305.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,35925.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428479433059692,1.0,0.0,0.0,3.7575058937072754,3.757530927658081,9.420905371371192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.1650390625,0.0,1655.5203857421875,1895.4371337890625,0.0,2868.334716796875,0.929303765296936,1.0,0.0,3.0,1.0,0.0
18012900,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8394101858139038,0.4203409254550934,0.3811360597610473,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8977168202400208,0.516710638999939,0.5649042725563049,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8484956622123718,0.4352365732192993,0.3066563308238983,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389964699745178,0.4199116230010986,0.4007260501384735,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.702471911907196,0.2407951951026916,1.1027517318725586,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0257568359375,297.2381591796875,284.94940185546875,1.0,0.6191571354866028,0.4838159680366516,0.4838159680366516,1.0,1.0,-3.2211318016052246,1.168553113937378,2.0525786876678467,0.4378538429737091,0.9259475469589232,0.9259475469589232,0.0,189.906982421875,179.0,76067.0,0.0,2946.550048828125,1.0,278.1499938964844,282.9887390136719,300.4031066894531,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,35972.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842926025390625,1.0,0.0,0.0,3.7574172019958496,3.7574424743652335,9.4204608558357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.013671875,0.0,1655.7811279296875,1895.4371337890625,0.0,2869.065185546875,0.9293184876441956,1.0,0.0,3.0,1.0,0.0
18012960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8438206315040588,0.4204685389995575,0.381093829870224,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035480618476868,0.5180099010467529,0.5661136507987976,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8532519936561584,0.4356916844844818,0.3068491518497467,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.843695342540741,0.4205103516578674,0.4011224806308746,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064371705055237,0.2407949864864349,1.1019543409347534,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.02984619140625,297.2386474609375,284.9490661621094,1.0,0.6170299649238586,0.4829917848110199,0.4829917848110199,1.0,1.0,-3.222095489501953,1.1671626567840576,2.0549328327178955,0.4361783564090729,0.9254170656204224,0.9254170656204224,0.0,185.92481994628903,167.0,76036.5546875,0.0,2926.691162109375,1.0,278.1499938964844,282.9874267578125,300.3998107910156,305.3525695800781,293.1499938964844,293.1499938964844,278.1499938964844,36004.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842978298664093,1.0,0.0,0.0,3.756891012191773,3.756916046142578,9.417821615897992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.5791015625,0.0,1655.406982421875,1895.4371337890625,0.0,2869.553955078125,0.929225742816925,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549131155014038,0.4207460284233093,0.3809850215911865,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187659621238708,0.5206450819969177,0.56851726770401,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.865149199962616,0.4366370141506195,0.3072243928909302,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8554025292396545,0.4217427968978882,0.4019005894660949,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159375548362732,0.2408414185047149,1.1003427505493164,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0380249023437,297.2398986816406,284.94891357421875,1.0,0.6120716333389282,0.4813433885574341,0.4813433885574341,1.0,1.0,-3.223925828933716,1.164348006248474,2.059577703475952,0.4327947497367859,0.924586832523346,0.924586832523346,0.0,176.69570922851562,155.0,75971.59375,0.0,2879.7783203125,1.0,278.1499938964844,282.9852905273437,300.39312744140625,305.34161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36038.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430528044700623,1.0,0.0,0.0,3.755297899246216,3.7553229331970215,9.409836820850614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.171875,0.0,1653.8011474609375,1895.4371337890625,0.0,2870.250732421875,0.9288966059684752,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549131155014038,0.4207460284233093,0.3809850215911865,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187659621238708,0.5206450819969177,0.56851726770401,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.865149199962616,0.4366370141506195,0.3072243928909302,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8554025292396545,0.4217427968978882,0.4019005894660949,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159375548362732,0.2408414185047149,1.1003427505493164,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0380249023437,297.2398986816406,284.94891357421875,1.0,0.6120716333389282,0.4813433885574341,0.4813433885574341,1.0,1.0,-3.223925828933716,1.164348006248474,2.059577703475952,0.4327947497367859,0.924586832523346,0.924586832523346,0.0,176.69570922851562,155.0,75971.59375,0.0,2879.7783203125,1.0,278.1499938964844,282.9852905273437,300.39312744140625,305.34161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36038.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430528044700623,1.0,0.0,0.0,3.755297899246216,3.7553229331970215,9.409836820850614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.171875,0.0,1653.8011474609375,1895.4371337890625,0.0,2870.250732421875,0.9288966059684752,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693571090698242,0.4210424125194549,0.3808492720127105,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386632442474364,0.523323655128479,0.5709139704704285,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8805051445960999,0.4376226663589477,0.3075933456420898,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705332279205322,0.4230172038078308,0.4026711583137512,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271842360496521,0.2409491837024688,1.0987827777862549,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04608154296875,297.2413635253906,284.94903564453125,1.0,0.6064006090164185,0.4796950221061706,0.4796950221061706,1.0,1.0,-3.2257628440856934,1.1614991426467896,2.0642638206481934,0.4294942617416382,0.9239781498908995,0.9239781498908995,0.0,166.18943786621094,143.0,75904.078125,0.0,2825.793701171875,1.0,278.1499938964844,282.98345947265625,300.3861083984375,305.3301086425781,293.1499938964844,293.1499938964844,278.1499938964844,36048.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431081771850586,1.0,0.0,0.0,3.753373861312866,3.753398895263672,9.40019617701182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.3212890625,0.0,1651.623779296875,1895.4371337890625,0.0,2870.7685546875,0.928473949432373,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693571090698242,0.4210424125194549,0.3808492720127105,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386632442474364,0.523323655128479,0.5709139704704285,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8805051445960999,0.4376226663589477,0.3075933456420898,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705332279205322,0.4230172038078308,0.4026711583137512,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271842360496521,0.2409491837024688,1.0987827777862549,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04608154296875,297.2413635253906,284.94903564453125,1.0,0.6064006090164185,0.4796950221061706,0.4796950221061706,1.0,1.0,-3.2257628440856934,1.1614991426467896,2.0642638206481934,0.4294942617416382,0.9239781498908995,0.9239781498908995,0.0,166.18943786621094,143.0,75904.078125,0.0,2825.793701171875,1.0,278.1499938964844,282.98345947265625,300.3861083984375,305.3301086425781,293.1499938964844,293.1499938964844,278.1499938964844,36048.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431081771850586,1.0,0.0,0.0,3.753373861312866,3.753398895263672,9.40019617701182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.3212890625,0.0,1651.623779296875,1895.4371337890625,0.0,2870.7685546875,0.928473949432373,1.0,0.0,3.0,1.0,0.0
18013260,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872555494308472,0.4213414788246155,0.3806945979595184,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9612180590629578,0.5260274410247803,0.5733121633529663,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8993030190467834,0.438630610704422,0.3079613447189331,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891872763633728,0.4243165254592895,0.4034427404403686,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.740603506565094,0.2410997897386551,1.0973092317581177,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0541381835937,297.2428894042969,284.94921875,1.0,0.60036700963974,0.4781379103660583,0.4781379103660583,1.0,1.0,-3.227684259414673,1.158839464187622,2.068844795227051,0.4264997243881225,0.9235589504241944,0.9235589504241944,0.0,155.0550537109375,131.0,75840.2734375,0.0,2768.45751953125,1.0,278.1499938964844,282.9817199707031,300.3786315917969,305.3183898925781,293.1499938964844,293.1499938964844,278.1499938964844,36047.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431769609451294,1.0,0.0,0.0,3.7515907287597656,3.7516157627105713,9.391266644342976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.9990234375,0.0,1649.5257568359375,1895.4371337890625,0.0,2871.411376953125,0.9280744194984436,1.0,0.0,3.0,1.0,0.0
18013320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872555494308472,0.4213414788246155,0.3806945979595184,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9612180590629578,0.5260274410247803,0.5733121633529663,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8993030190467834,0.438630610704422,0.3079613447189331,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891872763633728,0.4243165254592895,0.4034427404403686,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.740603506565094,0.2410997897386551,1.0973092317581177,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0541381835937,297.2428894042969,284.94921875,1.0,0.60036700963974,0.4781379103660583,0.4781379103660583,1.0,1.0,-3.227684259414673,1.158839464187622,2.068844795227051,0.4264997243881225,0.9235589504241944,0.9235589504241944,0.0,155.0550537109375,131.0,75840.2734375,0.0,2768.45751953125,1.0,278.1499938964844,282.9817199707031,300.3786315917969,305.3183898925781,293.1499938964844,293.1499938964844,278.1499938964844,36047.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431769609451294,1.0,0.0,0.0,3.7515907287597656,3.7516157627105713,9.391266644342976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.9990234375,0.0,1649.5257568359375,1895.4371337890625,0.0,2871.411376953125,0.9280744194984436,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9093027114868164,0.4216344952583313,0.3805226683616638,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.984385073184967,0.5287454724311829,0.5757118463516235,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9235973358154296,0.439650684595108,0.3083288073539734,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122519493103028,0.4256307482719421,0.4042162299156189,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7573218941688538,0.2412830591201782,1.0959254503250122,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0618591308594,297.2443542480469,284.9493103027344,1.0,0.5941173434257507,0.476580798625946,0.476580798625946,1.0,1.0,-3.229696273803711,1.1561914682388306,2.07350492477417,0.4235736131668091,0.9231695532798768,0.9231695532798768,0.0,143.56822204589844,119.0,75777.2890625,0.0,2709.293701171875,1.0,278.1499938964844,282.9798278808594,300.3706359863281,305.30621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432660102844238,1.0,0.0,0.0,3.7499313354492174,3.749956369400024,9.382960683979036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.67578125,0.0,1647.5650634765625,1895.4371337890625,0.0,2872.244140625,0.9277005791664124,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9093027114868164,0.4216344952583313,0.3805226683616638,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.984385073184967,0.5287454724311829,0.5757118463516235,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9235973358154296,0.439650684595108,0.3083288073539734,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122519493103028,0.4256307482719421,0.4042162299156189,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7573218941688538,0.2412830591201782,1.0959254503250122,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0618591308594,297.2443542480469,284.9493103027344,1.0,0.5941173434257507,0.476580798625946,0.476580798625946,1.0,1.0,-3.229696273803711,1.1561914682388306,2.07350492477417,0.4235736131668091,0.9231695532798768,0.9231695532798768,0.0,143.56822204589844,119.0,75777.2890625,0.0,2709.293701171875,1.0,278.1499938964844,282.9798278808594,300.3706359863281,305.30621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36045.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432660102844238,1.0,0.0,0.0,3.7499313354492174,3.749956369400024,9.382960683979036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.67578125,0.0,1647.5650634765625,1895.4371337890625,0.0,2872.244140625,0.9277005791664124,1.0,0.0,3.0,1.0,0.0
18013500,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.923145055770874,0.4217785596847534,0.3804344832897186,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.995457649230957,0.5301118493080139,0.576915979385376,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.938239336013794,0.4401615858078003,0.3085131347179413,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9267128705978394,0.4262893795967102,0.4046043455600738,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7672259211540222,0.2413795292377472,1.095254898071289,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0656433105469,297.2450866699219,284.94927978515625,1.0,0.5909513235092163,0.4758022427558899,0.4758022427558899,1.0,1.0,-3.23059344291687,1.154814839363098,2.0757784843444824,0.4220885038375854,0.9229099154472352,0.9229099154472352,0.0,137.8027801513672,119.0,75743.7109375,0.0,2679.45703125,1.0,278.1499938964844,282.97882080078125,300.36651611328125,305.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36046.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433235287666321,1.0,0.0,0.0,3.749065399169922,3.749090433120728,9.378628647027654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.6669921875,0.0,1646.5611572265625,1895.4371337890625,0.0,2872.7822265625,0.927505910396576,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9345149397850036,0.4218801259994507,0.3803860247135162,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.5318537354469299,0.5696600675582886,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9497426152229308,0.4406363666057586,0.3087318837642669,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.93852961063385,0.4269146919250488,0.4050405323505401,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7753296494483948,0.2414509356021881,1.0948355197906494,284.9443664550781,284.95001220703125,302.33319091796875,297.3616638183594,299.0696105957031,297.2469787597656,284.9435729980469,1.0,0.5872785449028015,0.4750382304191589,0.4750382304191589,1.0,1.0,-3.2233996391296387,1.1502304077148438,2.073169231414795,0.4195350408554077,0.9185239672660828,0.9185239672660828,0.0,133.24253845214844,107.0,75576.5234375,0.0,2639.718505859375,1.0,278.1499938964844,282.9744567871094,300.3617858886719,305.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36191.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433197736740112,1.0,0.0,0.0,3.7448410987854,3.744866132736206,9.357505632578976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.111328125,0.0,1642.7391357421875,1895.4371337890625,0.0,2872.746826171875,0.9265868663787842,1.0,0.0,3.0,1.0,0.0
18013620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9536202549934388,0.4219383299350738,0.3802274465560913,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5381869673728943,0.5396267771720886,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9683725237846376,0.4414625167846679,0.3091366291046142,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582688212394714,0.4280564486980438,0.4058806896209717,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895991206169128,0.2415367662906646,1.0940232276916504,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0840148925781,297.2626953125,284.9294128417969,1.0,0.5783288478851318,0.4735101759433746,0.4735101759433746,1.0,1.0,-3.1923370361328125,1.1345274448394775,2.057809591293335,0.410944402217865,0.8990772366523743,0.8990772366523743,0.0,125.21047973632812,127.0,74801.875,0.0,2534.1552734375,1.0,278.1499938964844,282.97003173828125,300.347900390625,305.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,37017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424758315086365,1.0,0.0,0.0,3.708883285522461,3.708907842636109,9.178666573461668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.5224609375,0.0,1607.406005859375,1895.4371337890625,0.0,2864.855224609375,0.9190579056739808,1.0,0.0,3.0,1.0,0.0
18013680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9536202549934388,0.4219383299350738,0.3802274465560913,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5381869673728943,0.5396267771720886,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9683725237846376,0.4414625167846679,0.3091366291046142,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582688212394714,0.4280564486980438,0.4058806896209717,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895991206169128,0.2415367662906646,1.0940232276916504,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0840148925781,297.2626953125,284.9294128417969,1.0,0.5783288478851318,0.4735101759433746,0.4735101759433746,1.0,1.0,-3.1923370361328125,1.1345274448394775,2.057809591293335,0.410944402217865,0.8990772366523743,0.8990772366523743,0.0,125.21047973632812,127.0,74801.875,0.0,2534.1552734375,1.0,278.1499938964844,282.97003173828125,300.347900390625,305.23419189453125,293.1499938964844,293.1499938964844,278.1499938964844,37017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424758315086365,1.0,0.0,0.0,3.708883285522461,3.708907842636109,9.178666573461668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.5224609375,0.0,1607.406005859375,1895.4371337890625,0.0,2864.855224609375,0.9190579056739808,1.0,0.0,3.0,1.0,0.0
