time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538743495941162,0.4221604764461517,0.3803662657737732,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456108450889587,0.5394264459609985,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9691474437713624,0.4424473643302917,0.3097755908966064,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593565464019777,0.4293520450592041,0.4070410132408142,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899364829063416,0.2418131679296493,1.094980239868164,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1044311523437,297.2848205566406,284.9506530761719,1.0,0.5797140002250671,0.4719821214675903,0.4719821214675903,1.0,1.0,-3.195549249649048,1.1324537992477417,2.0630953311920166,0.4075298607349396,0.9047864079475404,0.9047864079475404,0.0,125.26658630371094,147.0,74627.6953125,0.0,2540.827392578125,1.0,278.1499938964844,282.9889221191406,300.336669921875,305.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764336585999,1.0,0.0,0.0,3.6853535175323486,3.685378074645996,9.06257525912224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.1083984375,0.0,1575.970703125,1895.4371337890625,0.0,2851.774169921875,0.9136571884155272,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538743495941162,0.4221604764461517,0.3803662657737732,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456108450889587,0.5394264459609985,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9691474437713624,0.4424473643302917,0.3097755908966064,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593565464019777,0.4293520450592041,0.4070410132408142,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899364829063416,0.2418131679296493,1.094980239868164,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1044311523437,297.2848205566406,284.9506530761719,1.0,0.5797140002250671,0.4719821214675903,0.4719821214675903,1.0,1.0,-3.195549249649048,1.1324537992477417,2.0630953311920166,0.4075298607349396,0.9047864079475404,0.9047864079475404,0.0,125.26658630371094,147.0,74627.6953125,0.0,2540.827392578125,1.0,278.1499938964844,282.9889221191406,300.336669921875,305.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,36412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764336585999,1.0,0.0,0.0,3.6853535175323486,3.685378074645996,9.06257525912224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.1083984375,0.0,1575.970703125,1895.4371337890625,0.0,2851.774169921875,0.9136571884155272,1.0,0.0,3.0,1.0,0.0
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9452443718910216,0.4223719239234924,0.3806623816490173,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.548568844795227,0.5533034801483154,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.961511492729187,0.4431833326816559,0.3103669881820678,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9514943957328796,0.430295467376709,0.4080369472503662,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.783484160900116,0.2420465052127838,1.0965784788131714,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.1131591796875,297.2890319824219,284.9637451171875,1.0,0.5847245454788208,0.4712366163730621,0.4712366163730621,1.0,1.0,-3.214228868484497,1.1381325721740725,2.0760960578918457,0.4089065194129944,0.9172441959381104,0.9172441959381104,0.0,129.108642578125,147.0,74945.5546875,0.0,2598.785888671875,1.0,278.1499938964844,282.9940185546875,300.3346862792969,305.20416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841162919998169,1.0,0.0,0.0,3.697567224502564,3.697591543197632,9.122742881118028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2587890625,0.0,1584.39599609375,1895.4371337890625,0.0,2852.58203125,0.9158773422241212,1.0,0.0,3.0,1.0,0.0
18013920,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9396440386772156,0.4224635362625122,0.3808215856552124,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493580102920532,0.5622676610946655,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9564189910888672,0.4435261487960815,0.3106632530689239,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462709426879884,0.4307365119457245,0.4085301458835602,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7794026136398315,0.2421458810567855,1.097420334815979,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.11541748046875,297.2878723144531,284.96893310546875,1.0,0.587823748588562,0.4708858132362366,0.4708858132362366,1.0,1.0,-3.2257471084594727,1.1418825387954712,2.083864450454712,0.4100390970706939,0.9241589903831482,0.9241589903831482,0.0,131.61343383789062,167.0,75163.8984375,0.0,2635.583740234375,1.0,278.1499938964844,282.9945678710937,300.3340759277344,305.2151184082031,293.1499938964844,293.1499938964844,278.1499938964844,35385.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414855003356934,1.0,0.0,0.0,3.708134651184082,3.7081592082977295,9.1749626562887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.5537109375,0.0,1594.1453857421875,1895.4371337890625,0.0,2855.59716796875,0.9180268049240112,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167845845222472,0.4226729869842529,0.3813613951206207,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490319132804871,0.5980400443077087,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9345332384109496,0.4445422887802124,0.311636358499527,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242815971374512,0.4320626556873321,0.4101382195949554,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631922960281372,0.2423589676618576,1.10018789768219,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1139221191406,297.2704467773437,284.9798889160156,1.0,0.600204586982727,0.4697894752025604,0.4697894752025604,1.0,1.0,-3.270565986633301,1.1569981575012207,2.11356782913208,0.4151104688644409,0.9483013153076172,0.9483013153076172,0.0,142.38768005371094,187.0,76064.609375,0.0,2786.5478515625,1.0,278.1499938964844,282.9886169433594,300.33135986328125,305.2669982910156,293.1499938964844,293.1499938964844,278.1499938964844,34671.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435948491096497,1.0,0.0,0.0,3.7577507495880127,3.7577755451202393,9.422132620784396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.048828125,0.0,1646.1497802734375,1895.4371337890625,0.0,2875.319580078125,0.928640067577362,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167845845222472,0.4226729869842529,0.3813613951206207,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490319132804871,0.5980400443077087,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9345332384109496,0.4445422887802124,0.311636358499527,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242815971374512,0.4320626556873321,0.4101382195949554,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631922960281372,0.2423589676618576,1.10018789768219,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1139221191406,297.2704467773437,284.9798889160156,1.0,0.600204586982727,0.4697894752025604,0.4697894752025604,1.0,1.0,-3.270565986633301,1.1569981575012207,2.11356782913208,0.4151104688644409,0.9483013153076172,0.9483013153076172,0.0,142.38768005371094,187.0,76064.609375,0.0,2786.5478515625,1.0,278.1499938964844,282.9886169433594,300.33135986328125,305.2669982910156,293.1499938964844,293.1499938964844,278.1499938964844,34671.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435948491096497,1.0,0.0,0.0,3.7577507495880127,3.7577755451202393,9.422132620784396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.048828125,0.0,1646.1497802734375,1895.4371337890625,0.0,2875.319580078125,0.928640067577362,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8968244791030884,0.4226126372814178,0.3817396163940429,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.98320072889328,0.5484760999679565,0.5982725620269775,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9129748940467834,0.4449048340320587,0.3122175335884094,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9037432670593262,0.4325874149799347,0.4110736846923828,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7483238577842712,0.2423145025968551,1.1020959615707395,284.9672241210937,284.95001220703125,302.4755859375,297.315673828125,299.1100769042969,297.2587890625,284.96612548828125,1.0,0.6062541007995605,0.4692413210868835,0.4692413210868835,1.0,1.0,-3.275082588195801,1.1574621200561523,2.1176204681396484,0.4151364862918854,0.9481667280197144,0.9481667280197144,0.0,152.2611083984375,187.0,76240.03125,0.0,2851.3896484375,1.0,278.1499938964844,282.9721984863281,300.3277587890625,305.2868957519531,293.1499938964844,293.1499938964844,278.1499938964844,34835.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449465036392212,1.0,0.0,0.0,3.780294895172119,3.780319929122925,9.5355255780305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.4248046875,0.0,1673.995361328125,1895.4371337890625,0.0,2887.96337890625,0.933605968952179,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8800098299980164,0.4224463999271393,0.3819976150989532,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.966364860534668,0.548650324344635,0.5985743403434753,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8955686092376709,0.4451758563518524,0.3127174079418182,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.887157678604126,0.4330289959907532,0.4119076430797577,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7356099486351013,0.2421972006559372,1.1035449504852295,284.9573974609375,284.95001220703125,302.49072265625,297.309814453125,299.1069641113281,297.2513122558594,284.95684814453125,1.0,0.6123154759407043,0.4681252539157867,0.4681252539157867,1.0,1.0,-3.279054641723633,1.1565279960632324,2.1225264072418213,0.4133223593235016,0.9450548887252808,0.9450548887252808,0.0,162.19482421875,207.0,76294.953125,0.0,2915.3427734375,1.0,278.1499938964844,282.961669921875,300.320556640625,305.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,35236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459429740905762,1.0,0.0,0.0,3.790605545043945,3.79063081741333,9.587612339601035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.97265625,0.0,1689.36865234375,1895.4371337890625,0.0,2897.28759765625,0.9362030625343324,1.0,0.0,3.0,1.0,0.0
18014220,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524861931800842,0.4220436513423919,0.3823952674865722,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9339922666549684,0.5499337315559387,0.6005035042762756,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8675185441970825,0.4456470012664795,0.313632607460022,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598790168762207,0.4338388442993164,0.4134655892848968,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142225503921509,0.241892471909523,1.1059633493423462,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1037902832031,297.2420959472656,284.9493408203125,1.0,0.624427318572998,0.4658931493759155,0.4658931493759155,1.0,1.0,-3.287431001663208,1.1546154022216797,2.1328155994415283,0.4095228612422943,0.9411999583244324,0.9411999583244324,0.0,182.1805419921875,227.0,76342.9375,0.0,3045.310791015625,1.0,278.1499938964844,282.9511108398437,300.3041381835937,305.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35705.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471624255180359,1.0,0.0,0.0,3.800740957260132,3.800766468048096,9.638952178647742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.5576171875,0.0,1705.13916015625,1895.4371337890625,0.0,2908.70068359375,0.9388450384140016,1.0,0.0,3.0,1.0,0.0
18014280,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524861931800842,0.4220436513423919,0.3823952674865722,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9339922666549684,0.5499337315559387,0.6005035042762756,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8675185441970825,0.4456470012664795,0.313632607460022,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598790168762207,0.4338388442993164,0.4134655892848968,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142225503921509,0.241892471909523,1.1059633493423462,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1037902832031,297.2420959472656,284.9493408203125,1.0,0.624427318572998,0.4658931493759155,0.4658931493759155,1.0,1.0,-3.287431001663208,1.1546154022216797,2.1328155994415283,0.4095228612422943,0.9411999583244324,0.9411999583244324,0.0,182.1805419921875,227.0,76342.9375,0.0,3045.310791015625,1.0,278.1499938964844,282.9511108398437,300.3041381835937,305.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35705.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471624255180359,1.0,0.0,0.0,3.800740957260132,3.800766468048096,9.638952178647742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.5576171875,0.0,1705.13916015625,1895.4371337890625,0.0,2908.70068359375,0.9388450384140016,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8311097025871277,0.4216291904449463,0.3827628791332245,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070207476615906,0.5517776012420654,0.603274941444397,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455876708030701,0.4461001753807068,0.3145211637020111,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8387032151222229,0.4346146881580353,0.4149762094020843,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947487592697144,0.2415531426668167,1.1081595420837402,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1026916503906,297.2366638183594,284.9488830566406,1.0,0.6364841461181641,0.4636610150337219,0.4636610150337219,1.0,1.0,-3.2963016033172607,1.1528327465057373,2.1434686183929443,0.4057110249996185,0.9400335550308228,0.9400335550308228,0.0,202.2793884277344,215.0,76359.1328125,0.0,3177.6572265625,1.0,278.1499938964844,282.947021484375,300.2889099121094,305.2618103027344,293.1499938964844,293.1499938964844,278.1499938964844,35877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847872257232666,1.0,0.0,0.0,3.804597854614258,3.8046233654022217,9.658524504629895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.62109375,0.0,1711.1053466796875,1895.4371337890625,0.0,2915.345703125,0.9398567080497742,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8311097025871277,0.4216291904449463,0.3827628791332245,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070207476615906,0.5517776012420654,0.603274941444397,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455876708030701,0.4461001753807068,0.3145211637020111,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8387032151222229,0.4346146881580353,0.4149762094020843,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947487592697144,0.2415531426668167,1.1081595420837402,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1026916503906,297.2366638183594,284.9488830566406,1.0,0.6364841461181641,0.4636610150337219,0.4636610150337219,1.0,1.0,-3.2963016033172607,1.1528327465057373,2.1434686183929443,0.4057110249996185,0.9400335550308228,0.9400335550308228,0.0,202.2793884277344,215.0,76359.1328125,0.0,3177.6572265625,1.0,278.1499938964844,282.947021484375,300.2889099121094,305.2618103027344,293.1499938964844,293.1499938964844,278.1499938964844,35877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847872257232666,1.0,0.0,0.0,3.804597854614258,3.8046233654022217,9.658524504629895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.62109375,0.0,1711.1053466796875,1895.4371337890625,0.0,2915.345703125,0.9398567080497742,1.0,0.0,3.0,1.0,0.0
18014460,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223205208778381,0.4192385971546173,0.3813132643699646,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.897862434387207,0.5516716837882996,0.6040070652961731,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8370324969291687,0.4444928169250488,0.3139597773551941,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304573893547058,0.4332347810268402,0.4144620597362518,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.685524582862854,0.2389156967401504,1.100300908088684,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0901794433594,297.212646484375,284.93438720703125,1.0,0.6383597254753113,0.4620740711688995,0.4620740711688995,1.0,1.0,-3.284607648849488,1.1444835662841797,2.140124082565308,0.400240957736969,0.9257407784461976,0.9257407784461976,0.0,210.0374298095703,203.0,75938.7109375,0.0,3195.4033203125,1.0,278.1499938964844,282.9369201660156,300.27374267578125,305.2289733886719,293.1499938964844,293.1499938964844,278.1499938964844,36475.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479666709899902,1.0,0.0,0.0,3.79161548614502,3.791640996932984,9.592722562956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.1875,0.0,1700.1964111328125,1895.4371337890625,0.0,2916.2294921875,0.9372133612632751,1.0,0.0,3.0,1.0,0.0
18014520,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223205208778381,0.4192385971546173,0.3813132643699646,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.897862434387207,0.5516716837882996,0.6040070652961731,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8370324969291687,0.4444928169250488,0.3139597773551941,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304573893547058,0.4332347810268402,0.4144620597362518,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.685524582862854,0.2389156967401504,1.100300908088684,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0901794433594,297.212646484375,284.93438720703125,1.0,0.6383597254753113,0.4620740711688995,0.4620740711688995,1.0,1.0,-3.284607648849488,1.1444835662841797,2.140124082565308,0.400240957736969,0.9257407784461976,0.9257407784461976,0.0,210.0374298095703,203.0,75938.7109375,0.0,3195.4033203125,1.0,278.1499938964844,282.9369201660156,300.27374267578125,305.2289733886719,293.1499938964844,293.1499938964844,278.1499938964844,36475.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479666709899902,1.0,0.0,0.0,3.79161548614502,3.791640996932984,9.592722562956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.1875,0.0,1700.1964111328125,1895.4371337890625,0.0,2916.2294921875,0.9372133612632751,1.0,0.0,3.0,1.0,0.0
18014580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228508830070496,0.4180704951286316,0.3799724578857422,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999678492546082,0.55267333984375,0.6047474145889282,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8380451202392578,0.4440349638462066,0.3134157061576843,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315244913101196,0.4328988492488861,0.4138572216033935,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849349737167358,0.2372642308473587,1.0915275812149048,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.08624267578125,297.2021484375,284.93487548828125,1.0,0.6354151368141174,0.4604871273040771,0.4604871273040771,1.0,1.0,-3.2718276977539062,1.135802149772644,2.136025667190552,0.3941793441772461,0.9148808121681212,0.9148808121681212,0.0,207.9201202392578,191.0,75394.6015625,0.0,3155.484375,1.0,278.1499938964844,282.9424133300781,300.26025390625,305.177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36803.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468163013458252,1.0,0.0,0.0,3.7595603466033936,3.7595856189727774,9.431209946342278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0107421875,0.0,1664.70361328125,1895.4371337890625,0.0,2905.4609375,0.9303492903709412,1.0,0.0,3.0,1.0,0.0
18014640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228508830070496,0.4180704951286316,0.3799724578857422,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999678492546082,0.55267333984375,0.6047474145889282,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8380451202392578,0.4440349638462066,0.3134157061576843,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315244913101196,0.4328988492488861,0.4138572216033935,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849349737167358,0.2372642308473587,1.0915275812149048,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.08624267578125,297.2021484375,284.93487548828125,1.0,0.6354151368141174,0.4604871273040771,0.4604871273040771,1.0,1.0,-3.2718276977539062,1.135802149772644,2.136025667190552,0.3941793441772461,0.9148808121681212,0.9148808121681212,0.0,207.9201202392578,191.0,75394.6015625,0.0,3155.484375,1.0,278.1499938964844,282.9424133300781,300.26025390625,305.177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36803.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468163013458252,1.0,0.0,0.0,3.7595603466033936,3.7595856189727774,9.431209946342278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0107421875,0.0,1664.70361328125,1895.4371337890625,0.0,2905.4609375,0.9303492903709412,1.0,0.0,3.0,1.0,0.0
18014700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8254135847091675,0.4177259504795074,0.3794930279254913,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9037614464759828,0.5534095168113708,0.6053322553634644,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8409141302108765,0.4440523087978363,0.3132918179035187,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8343706130981445,0.4329667091369629,0.4137388467788696,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6869168877601624,0.2367013841867447,1.0880999565124512,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.086181640625,297.1998291015625,284.9375915527344,1.0,0.633039653301239,0.4596936702728271,0.4596936702728271,1.0,1.0,-3.2674479484558105,1.1322367191314695,2.1352109909057617,0.3914892971515655,0.9122415781021118,0.9122415781021118,0.0,204.6489715576172,191.0,75178.109375,0.0,3127.674560546875,1.0,278.1499938964844,282.9465637207031,300.2562866210937,305.1567077636719,293.1499938964844,293.1499938964844,278.1499938964844,36768.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461120128631592,1.0,0.0,0.0,3.745532512664795,3.7455575466156006,9.360960575577336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.423828125,0.0,1647.97509765625,1895.4371337890625,0.0,2898.86962890625,0.9272050857543944,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8289044499397278,0.4174603521823883,0.3790718913078308,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088799953460692,0.5542295575141907,0.605990469455719,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8447768688201904,0.4441566169261932,0.3132181465625763,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381838798522949,0.4331215620040893,0.4136867821216583,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6898415088653564,0.2362483143806457,1.0850837230682373,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.0875244140625,297.1985168457031,284.9404602050781,1.0,0.6303343176841736,0.4591298401355743,0.4591298401355743,1.0,1.0,-3.2638497352600098,1.129482388496399,2.1343672275543213,0.3894370496273041,0.9106894731521606,0.9106894731521606,0.0,200.573471069336,179.0,75000.0234375,0.0,3097.14794921875,1.0,278.1499938964844,282.95050048828125,300.2537841796875,305.14044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36684.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845430314540863,1.0,0.0,0.0,3.733649253845215,3.733674287796021,9.301656973548234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.9267578125,0.0,1633.4766845703125,1895.4371337890625,0.0,2892.490234375,0.92449951171875,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379577994346619,0.4170453250408172,0.3783142268657684,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225268363952636,0.5560198426246643,0.6074361205101013,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547962307929993,0.4445035457611084,0.3131518065929413,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480382561683655,0.4335751831531524,0.4136954545974731,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977523565292358,0.2355571985244751,1.079892635345459,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0914001464844,297.197509765625,284.9447631835937,1.0,0.6243309378623962,0.4580021798610687,0.4580021798610687,1.0,1.0,-3.258136749267578,1.1246134042739868,2.133523464202881,0.3856394290924072,0.9089306592941284,0.9089306592941284,0.0,190.99481201171875,167.0,74719.5703125,0.0,3031.5341796875,1.0,278.1499938964844,282.9561767578125,300.2518920898437,305.11724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442099094390869,1.0,0.0,0.0,3.715460538864136,3.7154853343963614,9.21125035802106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.052734375,0.0,1610.9547119140625,1895.4371337890625,0.0,2881.072509765625,0.920296311378479,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379577994346619,0.4170453250408172,0.3783142268657684,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225268363952636,0.5560198426246643,0.6074361205101013,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547962307929993,0.4445035457611084,0.3131518065929413,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480382561683655,0.4335751831531524,0.4136954545974731,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977523565292358,0.2355571985244751,1.079892635345459,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0914001464844,297.197509765625,284.9447631835937,1.0,0.6243309378623962,0.4580021798610687,0.4580021798610687,1.0,1.0,-3.258136749267578,1.1246134042739868,2.133523464202881,0.3856394290924072,0.9089306592941284,0.9089306592941284,0.0,190.99481201171875,167.0,74719.5703125,0.0,3031.5341796875,1.0,278.1499938964844,282.9561767578125,300.2518920898437,305.11724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442099094390869,1.0,0.0,0.0,3.715460538864136,3.7154853343963614,9.21125035802106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.052734375,0.0,1610.9547119140625,1895.4371337890625,0.0,2881.072509765625,0.920296311378479,1.0,0.0,3.0,1.0,0.0
18014940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8497099280357361,0.4166810512542724,0.3775844573974609,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399988651275636,0.5579659938812256,0.6090163588523865,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677974939346313,0.444936454296112,0.3131318092346191,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8608146905899048,0.4341179132461548,0.4137713313102722,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.708124041557312,0.2350852191448211,1.0755926370620728,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.09588623046875,297.19775390625,284.9467163085937,1.0,0.6177757382392883,0.4568745493888855,0.4568745493888855,1.0,1.0,-3.253807306289673,1.1202741861343384,2.133533239364624,0.3820581436157226,0.907750964164734,0.907750964164734,0.0,180.12985229492188,155.0,74516.625,0.0,2961.939208984375,1.0,278.1499938964844,282.958984375,300.253173828125,305.103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36351.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432459831237793,1.0,0.0,0.0,3.703324556350708,3.703349113464356,9.151173685495452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.013671875,0.0,1595.975341796875,1895.4371337890625,0.0,2872.056884765625,0.9174745678901672,1.0,0.0,3.0,1.0,0.0
18015000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8497099280357361,0.4166810512542724,0.3775844573974609,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399988651275636,0.5579659938812256,0.6090163588523865,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677974939346313,0.444936454296112,0.3131318092346191,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8608146905899048,0.4341179132461548,0.4137713313102722,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.708124041557312,0.2350852191448211,1.0755926370620728,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.09588623046875,297.19775390625,284.9467163085937,1.0,0.6177757382392883,0.4568745493888855,0.4568745493888855,1.0,1.0,-3.253807306289673,1.1202741861343384,2.133533239364624,0.3820581436157226,0.907750964164734,0.907750964164734,0.0,180.12985229492188,155.0,74516.625,0.0,2961.939208984375,1.0,278.1499938964844,282.958984375,300.253173828125,305.103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36351.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432459831237793,1.0,0.0,0.0,3.703324556350708,3.703349113464356,9.151173685495452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.013671875,0.0,1595.975341796875,1895.4371337890625,0.0,2872.056884765625,0.9174745678901672,1.0,0.0,3.0,1.0,0.0
18015060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603559732437134,0.4164131581783294,0.377025157213211,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9547168016433716,0.5594890117645264,0.6102593541145325,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8794935345649719,0.4452886581420898,0.3131242394447326,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8723372220993042,0.4345501959323883,0.4138372242450714,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7169376611709595,0.2348045855760574,1.0726532936096191,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.0991516113281,297.1982116699219,284.9473571777344,1.0,0.6126205921173096,0.4559701681137085,0.4559701681137085,1.0,1.0,-3.250969648361206,1.1170392036437988,2.1339304447174072,0.3792905807495117,0.9068253636360168,0.9068253636360168,0.0,171.50677490234375,155.0,74388.234375,0.0,2908.093994140625,1.0,278.1499938964844,282.96014404296875,300.2554931640625,305.096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36285.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425955176353455,1.0,0.0,0.0,3.696091413497925,3.696115732192993,9.115461807596148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.5361328125,0.0,1587.2188720703125,1895.4371337890625,0.0,2865.974609375,0.9158039093017578,1.0,0.0,3.0,1.0,0.0
18015120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640454411506653,0.4163303971290588,0.3768487870693207,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9594921469688416,0.5599735379219055,0.6106553077697754,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8835175633430481,0.4454035758972168,0.3131233751773834,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8763110637664795,0.4346891343593597,0.4138591885566711,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7198143005371094,0.2347248196601867,1.071763277053833,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.10015869140625,297.1983947753906,284.947509765625,1.0,0.6109744310379028,0.4556845724582672,0.4556845724582672,1.0,1.0,-3.2501258850097656,1.1160355806350708,2.1340901851654053,0.3784214556217193,0.9065308570861816,0.9065308570861816,0.0,168.75018310546875,143.0,74350.6796875,0.0,2891.03369140625,1.0,278.1499938964844,282.96044921875,300.2564392089844,305.0951843261719,293.1499938964844,293.1499938964844,278.1499938964844,36269.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423941731452942,1.0,0.0,0.0,3.694010972976685,3.694035530090332,9.105203844228528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.6171875,0.0,1584.7252197265625,1895.4371337890625,0.0,2864.09228515625,0.915325403213501,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814265727996826,0.4159998893737793,0.3761191070079803,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.979597508907318,0.5620079040527344,0.6123183369636536,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9022279977798462,0.4459084272384643,0.3131323456764221,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948591351509094,0.4352820515632629,0.4139576852321625,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328286170959473,0.2344401776790619,1.0682579278945925,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.10430908203125,297.19921875,284.9478454589844,1.0,0.604030191898346,0.4544946253299713,0.4544946253299713,1.0,1.0,-3.2469019889831543,1.1119641065597534,2.1349380016326904,0.3748173117637634,0.9053220748901368,0.9053220748901368,0.0,157.09591674804688,131.0,74210.5625,0.0,2819.7138671875,1.0,278.1499938964844,282.9613647460937,300.2616577148437,305.09051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36220.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416066765785217,1.0,0.0,0.0,3.6863772869110094,3.686401844024658,9.06761101759912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.0458984375,0.0,1575.68310546875,1895.4371337890625,0.0,2856.729736328125,0.9135786294937134,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814265727996826,0.4159998893737793,0.3761191070079803,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.979597508907318,0.5620079040527344,0.6123183369636536,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9022279977798462,0.4459084272384643,0.3131323456764221,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948591351509094,0.4352820515632629,0.4139576852321625,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328286170959473,0.2344401776790619,1.0682579278945925,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.10430908203125,297.19921875,284.9478454589844,1.0,0.604030191898346,0.4544946253299713,0.4544946253299713,1.0,1.0,-3.2469019889831543,1.1119641065597534,2.1349380016326904,0.3748173117637634,0.9053220748901368,0.9053220748901368,0.0,157.09591674804688,131.0,74210.5625,0.0,2819.7138671875,1.0,278.1499938964844,282.9613647460937,300.2616577148437,305.09051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36220.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416066765785217,1.0,0.0,0.0,3.6863772869110094,3.686401844024658,9.06761101759912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.0458984375,0.0,1575.68310546875,1895.4371337890625,0.0,2856.729736328125,0.9135786294937134,1.0,0.0,3.0,1.0,0.0
18015300,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912942409515381,0.4158397018909454,0.3757598102092743,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893572330474854,0.563086748123169,0.6132031083106995,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9132316708564758,0.4461728632450104,0.3131458461284637,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052998423576356,0.4355822503566742,0.4140119552612304,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7401209473609924,0.2343165278434753,1.0666013956069946,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1064453125,297.1999206542969,284.94775390625,1.0,0.6004882454872131,0.4538996517658233,0.4538996517658233,1.0,1.0,-3.244887351989746,1.1097722053527832,2.135115146636963,0.3729385137557983,0.9044685363769532,0.9044685363769532,0.0,151.26377868652344,131.0,74136.8828125,0.0,2783.76025390625,1.0,278.1499938964844,282.961669921875,300.264892578125,305.0887756347656,293.1499938964844,293.1499938964844,278.1499938964844,36212.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412057757377625,1.0,0.0,0.0,3.6824989318847656,3.682523250579834,9.048540619005508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.857421875,0.0,1571.233154296875,1895.4371337890625,0.0,2852.98291015625,0.9127022624015808,1.0,0.0,3.0,1.0,0.0
18015360,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.901730477809906,0.4156773686408996,0.3754070103168487,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.998479664325714,0.5642223358154297,0.6140711307525635,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.925585687160492,0.4464377164840698,0.313166081905365,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9171302318572998,0.4358801245689392,0.4140729010105133,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7479338645935059,0.2341957092285156,1.0649996995925903,284.9471740722656,284.95001220703125,302.7633361816406,297.2724609375,299.10870361328125,297.2008056640625,284.9470520019531,1.0,0.5968754887580872,0.4533350765705108,0.4533350765705108,1.0,1.0,-3.2418859004974365,1.1072660684585571,2.134619951248169,0.3710114061832428,0.9031873941421508,0.9031873941421508,0.0,145.55897521972656,119.0,74049.9140625,0.0,2747.41552734375,1.0,278.1499938964844,282.9616394042969,300.2683410644531,305.0869140625,293.1499938964844,293.1499938964844,278.1499938964844,36223.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407777547836304,1.0,0.0,0.0,3.678280115127564,3.678304433822632,9.027819487528176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.8125,0.0,1566.548583984375,1895.4371337890625,0.0,2848.982421875,0.9117559790611268,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.917755365371704,0.4152304828166961,0.3747739195823669,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684373378753662,0.5880259871482849,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9436852931976318,0.4468673467636108,0.3132761120796203,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9352152347564696,0.4363684952259063,0.4142799973487854,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7594726085662842,0.2338927239179611,1.0623592138290403,284.93426513671875,284.95001220703125,302.7872619628906,297.281005859375,299.116455078125,297.21026611328125,284.93377685546875,1.0,0.588026225566864,0.4522059559822082,0.4522059559822082,1.0,1.0,-3.213385343551636,1.0936347246170044,2.119750738143921,0.3637966215610504,0.8881791234016418,0.8881791234016418,0.0,137.03439331054688,107.0,73434.0078125,0.0,2640.794921875,1.0,278.1499938964844,282.9574279785156,300.2740478515625,305.0624389648437,293.1499938964844,293.1499938964844,278.45001220703125,36834.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394446969032288,1.0,0.0,0.0,3.650722503662109,3.6507468223571777,8.893054541658785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.1181640625,0.0,1540.21435546875,1895.4371337890625,0.0,2836.52734375,0.9059048295021056,1.0,0.0,3.0,1.0,0.0
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.917755365371704,0.4152304828166961,0.3747739195823669,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684373378753662,0.5880259871482849,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9436852931976318,0.4468673467636108,0.3132761120796203,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9352152347564696,0.4363684952259063,0.4142799973487854,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7594726085662842,0.2338927239179611,1.0623592138290403,284.93426513671875,284.95001220703125,302.7872619628906,297.281005859375,299.116455078125,297.21026611328125,284.93377685546875,1.0,0.588026225566864,0.4522059559822082,0.4522059559822082,1.0,1.0,-3.213385343551636,1.0936347246170044,2.119750738143921,0.3637966215610504,0.8881791234016418,0.8881791234016418,0.0,137.03439331054688,107.0,73434.0078125,0.0,2640.794921875,1.0,278.1499938964844,282.9574279785156,300.2740478515625,305.0624389648437,293.1499938964844,293.1499938964844,278.45001220703125,36834.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394446969032288,1.0,0.0,0.0,3.650722503662109,3.6507468223571777,8.893054541658785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.1181640625,0.0,1540.21435546875,1895.4371337890625,0.0,2836.52734375,0.9059048295021056,1.0,0.0,3.0,1.0,0.0
18015540,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382994174957277,0.4153475761413574,0.3744751811027527,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5766199827194214,0.5549653172492981,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.963962972164154,0.4478069841861725,0.3136189877986908,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560700058937072,0.4372632205486297,0.4147260785102844,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738442420959473,0.2338996678590774,1.060569167137146,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1368408203125,297.2402648925781,284.9893798828125,1.0,0.5777961015701294,0.4510768055915832,0.4510768055915832,1.0,1.0,-3.1772584915161133,1.0771161317825315,2.100142478942871,0.3551456928253174,0.9593292474746704,0.9593292474746704,0.0,127.87224578857422,125.0,72272.8828125,0.0,2519.489501953125,1.0,278.4430236816406,283.0438232421875,300.26959228515625,304.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,33613.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832593560218811,1.0,0.0,0.0,3.757477998733521,3.757502555847168,9.420764399692416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6826171875,0.0,1637.6795654296875,1895.4371337890625,0.0,2772.60205078125,0.9273454546928406,1.0,0.0,3.0,1.0,0.0
