time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382994174957277,0.4153475761413574,0.3744751811027527,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5766199827194214,0.5549653172492981,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.963962972164154,0.4478069841861725,0.3136189877986908,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9560700058937072,0.4372632205486297,0.4147260785102844,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738442420959473,0.2338996678590774,1.060569167137146,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1368408203125,297.2402648925781,284.9893798828125,1.0,0.5777961015701294,0.4510768055915832,0.4510768055915832,1.0,1.0,-3.1772584915161133,1.0771161317825315,2.100142478942871,0.3551456928253174,0.9593292474746704,0.9593292474746704,0.0,127.87224578857422,125.0,72272.8828125,0.0,2519.489501953125,1.0,278.4430236816406,283.0438232421875,300.26959228515625,304.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,33613.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832593560218811,1.0,0.0,0.0,3.757477998733521,3.757502555847168,9.420764399692416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6826171875,0.0,1637.6795654296875,1895.4371337890625,0.0,2772.60205078125,0.9273454546928406,1.0,0.0,3.0,1.0,0.0
18015660,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9400412440299988,0.4143798053264618,0.3737913370132446,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5844557881355286,0.5512787103652954,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9662960767745972,0.4478666186332702,0.3137761652469635,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9585595726966858,0.4374212324619293,0.415001779794693,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7753327488899231,0.2336226403713226,1.059521198272705,284.9056701660156,284.95001220703125,302.8333435058594,297.30255126953125,299.15673828125,297.2637634277344,284.9073791503906,1.0,0.577280580997467,0.4504070878028869,0.4504070878028869,1.0,1.0,-3.171790599822998,1.073441982269287,2.098348617553711,0.3520128130912781,0.8698380589485168,0.8698380589485168,0.0,126.78386688232422,143.0,72646.0078125,0.0,2503.015380859375,1.0,278.1571044921875,282.9448547363281,300.3074035644531,305.0640869140625,293.1499938964844,293.1499938964844,278.45001220703125,38658.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367624282836914,1.0,0.0,0.0,3.62556266784668,3.625586986541748,8.770899739829474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.9853515625,0.0,1525.9110107421875,1895.4371337890625,0.0,2811.482421875,0.9023537635803224,1.0,0.0,3.0,1.0,0.0
18015720,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9400412440299988,0.4143798053264618,0.3737913370132446,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5844557881355286,0.5512787103652954,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9662960767745972,0.4478666186332702,0.3137761652469635,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9585595726966858,0.4374212324619293,0.415001779794693,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7753327488899231,0.2336226403713226,1.059521198272705,284.9056701660156,284.95001220703125,302.8333435058594,297.30255126953125,299.15673828125,297.2637634277344,284.9073791503906,1.0,0.577280580997467,0.4504070878028869,0.4504070878028869,1.0,1.0,-3.171790599822998,1.073441982269287,2.098348617553711,0.3520128130912781,0.8698380589485168,0.8698380589485168,0.0,126.78386688232422,143.0,72646.0078125,0.0,2503.015380859375,1.0,278.1571044921875,282.9448547363281,300.3074035644531,305.0640869140625,293.1499938964844,293.1499938964844,278.45001220703125,38658.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367624282836914,1.0,0.0,0.0,3.62556266784668,3.625586986541748,8.770899739829474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.9853515625,0.0,1525.9110107421875,1895.4371337890625,0.0,2811.482421875,0.9023537635803224,1.0,0.0,3.0,1.0,0.0
18015780,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9293872714042664,0.4146610796451568,0.3739049136638641,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.5896056890487671,0.5679377317428589,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.957154095172882,0.448998749256134,0.3144741952419281,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9490371346473694,0.4384475648403168,0.4158972203731537,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7678395509719849,0.2338191866874694,1.0605242252349854,285.01580810546875,284.95001220703125,302.85546875,297.3150939941406,299.1712646484375,297.2763366699219,285.014892578125,1.0,0.5831094980239868,0.4497373402118683,0.4497373402118683,1.0,1.0,-3.1924407482147217,1.0797454118728638,2.1126952171325684,0.3534803986549377,0.9730849266052246,0.9730849266052246,0.0,131.40060424804688,161.0,72500.46875,0.0,2568.487060546875,1.0,278.44305419921875,283.0620422363281,300.29864501953125,304.9598388671875,293.1499938964844,293.1499938964844,278.1499938964844,33123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303167819976807,1.0,0.0,0.0,3.752747058868408,3.752771615982056,9.397057283422328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.7001953125,0.0,1628.384033203125,1895.4371337890625,0.0,2751.39501953125,0.9261826872825624,1.0,0.0,3.0,1.0,0.0
18015840,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9293872714042664,0.4146610796451568,0.3739049136638641,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.5896056890487671,0.5679377317428589,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.957154095172882,0.448998749256134,0.3144741952419281,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9490371346473694,0.4384475648403168,0.4158972203731537,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7678395509719849,0.2338191866874694,1.0605242252349854,285.01580810546875,284.95001220703125,302.85546875,297.3150939941406,299.1712646484375,297.2763366699219,285.014892578125,1.0,0.5831094980239868,0.4497373402118683,0.4497373402118683,1.0,1.0,-3.1924407482147217,1.0797454118728638,2.1126952171325684,0.3534803986549377,0.9730849266052246,0.9730849266052246,0.0,131.40060424804688,161.0,72500.46875,0.0,2568.487060546875,1.0,278.44305419921875,283.0620422363281,300.29864501953125,304.9598388671875,293.1499938964844,293.1499938964844,278.1499938964844,33123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303167819976807,1.0,0.0,0.0,3.752747058868408,3.752771615982056,9.397057283422328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.7001953125,0.0,1628.384033203125,1895.4371337890625,0.0,2751.39501953125,0.9261826872825624,1.0,0.0,3.0,1.0,0.0
18015900,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9206855297088624,0.4143246710300445,0.3740071952342987,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.5904289484024048,0.581994891166687,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9491504430770874,0.4491973221302032,0.3148849010467529,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9407872557640076,0.4386447966098785,0.41641566157341,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7618142366409302,0.2337342649698257,1.0613347291946411,284.89093017578125,284.95001220703125,302.8663024902344,297.3217163085937,299.17138671875,297.271240234375,284.8890075683594,1.0,0.5878016352653503,0.4494024515151977,0.4494024515151977,1.0,1.0,-3.209347009658813,1.085388422012329,2.1239585876464844,0.3553295433521271,0.8914800882339478,0.8914800882339478,0.0,135.3755645751953,161.0,73738.1328125,0.0,2623.73681640625,1.0,278.1953125,282.915283203125,300.3509216308594,305.2135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36623.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357927799224854,1.0,0.0,0.0,3.738117933273315,3.738142728805542,9.32393561470235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.30078125,0.0,1638.2110595703125,1895.4371337890625,0.0,2802.43359375,0.9236510396003724,1.0,0.0,3.0,1.0,0.0
18015960,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9098970890045166,0.4138236343860626,0.3737185895442962,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.5900949239730835,0.5998727679252625,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9385493397712708,0.4492449760437011,0.3150452673435211,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9300551414489746,0.4387015998363495,0.4166475534439087,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7543057799339294,0.2335221171379089,1.061328411102295,284.9236145019531,284.95001220703125,302.8769836425781,297.3285522460937,299.1658020019531,297.2594909667969,284.9258117675781,1.0,0.5933198928833008,0.448698878288269,0.448698878288269,1.0,1.0,-3.228151321411133,1.0909007787704468,2.137250661849976,0.3566192984580993,0.8980903029441833,0.8980903029441833,0.0,140.4379119873047,179.0,73883.5,0.0,2689.368408203125,1.0,278.156982421875,282.9414978027344,300.347412109375,305.1720886230469,293.1499938964844,293.1499938964844,278.45001220703125,37268.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373483419418335,1.0,0.0,0.0,3.6897706985473633,3.68979549407959,9.084312182494614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.5732421875,0.0,1587.4637451171875,1895.4371337890625,0.0,2816.95068359375,0.9155120253562928,1.0,0.0,3.0,1.0,0.0
18016020,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.889799952507019,0.4140618741512298,0.3740192055702209,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.5878553986549377,0.6394315361976624,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9162428975105286,0.4504221081733703,0.315950334072113,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9081419110298156,0.4396780729293823,0.4177412092685699,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7391924858093262,0.233486533164978,1.062579870223999,285.0495300292969,284.95001220703125,302.8978881835937,297.3426513671875,299.1539306640625,297.2348327636719,285.0495300292969,1.0,0.6063567399978638,0.4472917318344116,0.4472917318344116,1.0,1.0,-3.273838520050049,1.1047861576080322,2.1690523624420166,0.3603014647960663,1.0,1.0,0.0,152.4705352783203,197.0,74052.3046875,0.0,2850.2841796875,1.0,278.4435729980469,283.0689392089844,300.3376159667969,305.0968322753906,293.1499938964844,293.1499938964844,278.1499938964844,32967.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333364725112915,1.0,0.0,0.0,3.8266799449920654,3.826704978942871,9.77096647147846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.310546875,0.0,1714.970458984375,1895.4371337890625,0.0,2779.5263671875,0.9425894618034364,1.0,0.0,3.0,1.0,0.0
18016080,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.889799952507019,0.4140618741512298,0.3740192055702209,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.5878553986549377,0.6394315361976624,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9162428975105286,0.4504221081733703,0.315950334072113,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9081419110298156,0.4396780729293823,0.4177412092685699,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7391924858093262,0.233486533164978,1.062579870223999,285.0495300292969,284.95001220703125,302.8978881835937,297.3426513671875,299.1539306640625,297.2348327636719,285.0495300292969,1.0,0.6063567399978638,0.4472917318344116,0.4472917318344116,1.0,1.0,-3.273838520050049,1.1047861576080322,2.1690523624420166,0.3603014647960663,1.0,1.0,0.0,152.4705352783203,197.0,74052.3046875,0.0,2850.2841796875,1.0,278.4435729980469,283.0689392089844,300.3376159667969,305.0968322753906,293.1499938964844,293.1499938964844,278.1499938964844,32967.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333364725112915,1.0,0.0,0.0,3.8266799449920654,3.826704978942871,9.77096647147846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.310546875,0.0,1714.970458984375,1895.4371337890625,0.0,2779.5263671875,0.9425894618034364,1.0,0.0,3.0,1.0,0.0
18016140,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.857377290725708,0.4127970039844513,0.3740884661674499,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9690288305282592,0.5851655006408691,0.6389491558074951,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8821684718132019,0.4503625929355621,0.3167935907840729,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8750289678573608,0.4395498037338257,0.4187743961811065,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7144174575805664,0.2326926589012146,1.063988208770752,284.9007873535156,284.95001220703125,302.9181823730469,297.35723876953125,299.1347351074219,297.2042236328125,284.9017333984375,1.0,0.618070662021637,0.4458845853805542,0.4458845853805542,1.0,1.0,-3.2770583629608154,1.1024552583694458,2.174603223800659,0.3580338060855865,0.9110331535339355,0.9110331535339355,0.0,173.13287353515625,215.0,75071.7578125,0.0,2972.913330078125,1.0,278.1568603515625,282.9010925292969,300.37921142578125,305.2989501953125,293.1499938964844,293.1499938964844,278.1499938964844,37506.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410999774932861,1.0,0.0,0.0,3.781136274337769,3.781161785125733,9.539770644551029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.0595703125,0.0,1695.6943359375,1895.4371337890625,0.0,2851.994384765625,0.9355658292770386,1.0,0.0,3.0,1.0,0.0
18016200,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.857377290725708,0.4127970039844513,0.3740884661674499,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9690288305282592,0.5851655006408691,0.6389491558074951,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8821684718132019,0.4503625929355621,0.3167935907840729,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8750289678573608,0.4395498037338257,0.4187743961811065,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7144174575805664,0.2326926589012146,1.063988208770752,284.9007873535156,284.95001220703125,302.9181823730469,297.35723876953125,299.1347351074219,297.2042236328125,284.9017333984375,1.0,0.618070662021637,0.4458845853805542,0.4458845853805542,1.0,1.0,-3.2770583629608154,1.1024552583694458,2.174603223800659,0.3580338060855865,0.9110331535339355,0.9110331535339355,0.0,173.13287353515625,215.0,75071.7578125,0.0,2972.913330078125,1.0,278.1568603515625,282.9010925292969,300.37921142578125,305.2989501953125,293.1499938964844,293.1499938964844,278.1499938964844,37506.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410999774932861,1.0,0.0,0.0,3.781136274337769,3.781161785125733,9.539770644551029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.0595703125,0.0,1695.6943359375,1895.4371337890625,0.0,2851.994384765625,0.9355658292770386,1.0,0.0,3.0,1.0,0.0
18016260,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8372076749801636,0.4119562208652496,0.3738013803958893,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9441814422607422,0.5852126479148865,0.6391616463661194,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8610261082649231,0.4504729807376861,0.3172487020492553,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8542474508285522,0.4395211935043335,0.4192945957183838,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6962864995002747,0.2320060729980468,1.0637465715408323,284.9261169433594,284.95001220703125,302.93475341796875,297.3696594238281,299.12713623046875,297.1938171386719,284.9271850585937,1.0,0.6272141933441162,0.4443958699703216,0.4443958699703216,1.0,1.0,-3.2781152725219727,1.099177002906799,2.178938388824463,0.3544635772705078,0.9079895615577698,0.9079895615577698,0.0,189.562255859375,215.0,74822.9375,0.0,3066.8466796875,1.0,278.1503295898437,282.9261169433594,300.368896484375,305.2451477050781,293.1499938964844,293.1499938964844,278.1499938964844,37148.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401325941085815,1.0,0.0,0.0,3.743091106414795,3.74311637878418,9.348761977889808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.3427734375,0.0,1648.0404052734375,1895.4371337890625,0.0,2842.9541015625,0.9270086288452148,1.0,0.0,3.0,1.0,0.0
18016320,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8339458703994751,0.4118328392505646,0.3737862706184387,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9398343563079834,0.5853300094604492,0.6393599510192871,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8576081991195679,0.4505285322666168,0.3173620104789734,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8508906364440918,0.4395409822463989,0.4194191992282867,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.6932125091552734,0.2318911105394363,1.0637586116790771,284.9303283691406,284.95001220703125,302.9378662109375,297.3720397949219,299.126220703125,297.1926574707031,284.9313049316406,1.0,0.6289326548576355,0.4441123008728027,0.4441123008728027,1.0,1.0,-3.27860426902771,1.0986520051956177,2.1799521446228027,0.3538341224193573,0.9084146022796632,0.9084146022796632,0.0,192.60159301757807,233.0,74791.078125,0.0,3084.91845703125,1.0,278.15008544921875,282.9300537109375,300.3691711425781,305.2405700683594,293.1499938964844,293.1499938964844,278.1499938964844,37036.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839895486831665,1.0,0.0,0.0,3.7383434772491455,3.738368511199951,9.325061114395794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.962890625,0.0,1641.6353759765625,1895.4371337890625,0.0,2840.73876953125,0.9258795380592346,1.0,0.0,3.0,1.0,0.0
18016380,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8160494565963745,0.4111848771572113,0.3738544583320617,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.915877640247345,0.5865007638931274,0.6412731409072876,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.839353084564209,0.451018363237381,0.3181979358196258,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8328977227210999,0.4397599697113037,0.4203143119812011,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6763396859169006,0.2312501668930053,1.0641889572143557,284.9468688964844,284.95001220703125,302.9569702148437,297.3868408203125,299.12261962890625,297.18878173828125,284.947265625,1.0,0.6395629644393921,0.4423399865627289,0.4423399865627289,1.0,1.0,-3.2832837104797363,1.095960259437561,2.1873233318328857,0.3501700460910797,0.9129585027694702,0.9129585027694702,0.0,211.1574249267578,221.0,74707.0390625,0.0,3199.107421875,1.0,278.1499938964844,282.9443359375,300.3811950683594,305.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386223316192627,1.0,0.0,0.0,3.7238361835479736,3.7238609790802,9.252826203010044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.505859375,0.0,1619.8419189453125,1895.4371337890625,0.0,2828.846435546875,0.9221560955047609,1.0,0.0,3.0,1.0,0.0
18016440,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8160494565963745,0.4111848771572113,0.3738544583320617,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.915877640247345,0.5865007638931274,0.6412731409072876,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.839353084564209,0.451018363237381,0.3181979358196258,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8328977227210999,0.4397599697113037,0.4203143119812011,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6763396859169006,0.2312501668930053,1.0641889572143557,284.9468688964844,284.95001220703125,302.9569702148437,297.3868408203125,299.12261962890625,297.18878173828125,284.947265625,1.0,0.6395629644393921,0.4423399865627289,0.4423399865627289,1.0,1.0,-3.2832837104797363,1.095960259437561,2.1873233318328857,0.3501700460910797,0.9129585027694702,0.9129585027694702,0.0,211.1574249267578,221.0,74707.0390625,0.0,3199.107421875,1.0,278.1499938964844,282.9443359375,300.3811950683594,305.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386223316192627,1.0,0.0,0.0,3.7238361835479736,3.7238609790802,9.252826203010044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.505859375,0.0,1619.8419189453125,1895.4371337890625,0.0,2828.846435546875,0.9221560955047609,1.0,0.0,3.0,1.0,0.0
18016500,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8125829100608826,0.4108774363994598,0.3737161755561828,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9118898510932922,0.5871856808662415,0.6421550512313843,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8362029194831848,0.4512958824634552,0.3184925019741058,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8297193646430969,0.439884215593338,0.4205743968486786,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6731130480766296,0.2309535592794418,1.063520908355713,284.9490966796875,284.95001220703125,302.9662780761719,297.3941955566406,299.1211242675781,297.18768310546875,284.9491271972656,1.0,0.6411059498786926,0.4414538443088531,0.4414538443088531,1.0,1.0,-3.283909797668457,1.0939524173736572,2.1899573802948,0.3481527268886566,0.9139314889907836,0.9139314889907836,0.0,214.88221740722656,221.0,74673.078125,0.0,3221.37646484375,1.0,278.1499938964844,282.9458312988281,300.3893127441406,305.2463073730469,293.1499938964844,293.1499938964844,278.1499938964844,36221.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381764888763428,1.0,0.0,0.0,3.7213613986968994,3.721386194229126,9.240532108378828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.705078125,0.0,1615.7086181640625,1895.4371337890625,0.0,2824.682861328125,0.9214420914649964,1.0,0.0,3.0,1.0,0.0
18016560,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8118085265159607,0.4105973243713379,0.3734801113605499,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9115163087844848,0.5878881812095642,0.6429336667060852,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8357813358306885,0.4515986442565918,0.3187140524387359,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8292189836502075,0.4400300979614258,0.4207283556461334,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.672313928604126,0.2306851893663406,1.0623891353607178,284.94952392578125,284.95001220703125,302.9754638671875,297.4014587402344,299.12091064453125,297.1868896484375,284.9495544433594,1.0,0.6412643194198608,0.4408740401268005,0.4408740401268005,1.0,1.0,-3.283531904220581,1.0922915935516355,2.1912403106689453,0.3466515243053436,0.914017379283905,0.914017379283905,0.0,215.5396881103516,209.0,74633.7265625,0.0,3224.23291015625,1.0,278.1499938964844,282.9463195800781,300.3971252441406,305.2519836425781,293.1499938964844,293.1499938964844,278.1499938964844,36162.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377842307090759,1.0,0.0,0.0,3.719018697738648,3.719043493270874,9.228901944879908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.61328125,0.0,1612.560791015625,1895.4371337890625,0.0,2821.0205078125,0.9208612442016602,1.0,0.0,3.0,1.0,0.0
18016620,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8142565488815308,0.410121887922287,0.3729139566421509,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.91600239276886,0.589306652545929,0.6443132162094116,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8389226198196411,0.4522664248943329,0.3190714716911316,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8321393728256226,0.4403915405273437,0.4209229350090027,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6742729544639587,0.2302281409502029,1.0596383810043335,284.9491271972656,284.95001220703125,302.99334716796875,297.4156188964844,299.12091064453125,297.1859130859375,284.9490661621094,1.0,0.6391194462776184,0.4397144317626953,0.4397144317626953,1.0,1.0,-3.281651258468628,1.0886415243148804,2.193009853363037,0.3435707092285156,0.9133172631263732,0.9133172631263732,0.0,212.3450164794922,197.0,74547.3671875,0.0,3202.191162109375,1.0,278.1499938964844,282.9463806152344,300.4118347167969,305.261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36122.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370439410209656,1.0,0.0,0.0,3.714728116989136,3.714752674102783,9.207619200424232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.0068359375,0.0,1607.311767578125,1895.4371337890625,0.0,2814.10986328125,0.91985684633255,1.0,0.0,3.0,1.0,0.0
18016680,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8142565488815308,0.410121887922287,0.3729139566421509,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.91600239276886,0.589306652545929,0.6443132162094116,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8389226198196411,0.4522664248943329,0.3190714716911316,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8321393728256226,0.4403915405273437,0.4209229350090027,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6742729544639587,0.2302281409502029,1.0596383810043335,284.9491271972656,284.95001220703125,302.99334716796875,297.4156188964844,299.12091064453125,297.1859130859375,284.9490661621094,1.0,0.6391194462776184,0.4397144317626953,0.4397144317626953,1.0,1.0,-3.281651258468628,1.0886415243148804,2.193009853363037,0.3435707092285156,0.9133172631263732,0.9133172631263732,0.0,212.3450164794922,197.0,74547.3671875,0.0,3202.191162109375,1.0,278.1499938964844,282.9463806152344,300.4118347167969,305.261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36122.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370439410209656,1.0,0.0,0.0,3.714728116989136,3.714752674102783,9.207619200424232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.0068359375,0.0,1607.311767578125,1895.4371337890625,0.0,2814.10986328125,0.91985684633255,1.0,0.0,3.0,1.0,0.0
18016740,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8204468488693237,0.4097345769405365,0.3722842037677765,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9258067011833192,0.5907466411590576,0.645535409450531,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8460071086883545,0.4530113339424133,0.3193677961826324,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8389027118682861,0.4408258497714996,0.4210346937179565,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6797316670417786,0.2298736572265625,1.05661141872406,284.9483337402344,284.95001220703125,303.0106201171875,297.4291381835937,299.1210632324219,297.1856384277344,284.9482727050781,1.0,0.6347945928573608,0.4385548233985901,0.4385548233985901,1.0,1.0,-3.2790234088897705,1.0847055912017822,2.1943178176879883,0.3403739929199219,0.9118505120277404,0.9118505120277404,0.0,205.12799072265625,185.0,74447.0390625,0.0,3156.01953125,1.0,278.1499938964844,282.9464416503906,300.42547607421875,305.2697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36136.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363168239593506,1.0,0.0,0.0,3.70967173576355,3.709696292877197,9.18257001103484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4033203125,0.0,1601.6142578125,1895.4371337890625,0.0,2807.32373046875,0.9187293648719788,1.0,0.0,3.0,1.0,0.0
18016800,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8204468488693237,0.4097345769405365,0.3722842037677765,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9258067011833192,0.5907466411590576,0.645535409450531,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8460071086883545,0.4530113339424133,0.3193677961826324,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8389027118682861,0.4408258497714996,0.4210346937179565,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6797316670417786,0.2298736572265625,1.05661141872406,284.9483337402344,284.95001220703125,303.0106201171875,297.4291381835937,299.1210632324219,297.1856384277344,284.9482727050781,1.0,0.6347945928573608,0.4385548233985901,0.4385548233985901,1.0,1.0,-3.2790234088897705,1.0847055912017822,2.1943178176879883,0.3403739929199219,0.9118505120277404,0.9118505120277404,0.0,205.12799072265625,185.0,74447.0390625,0.0,3156.01953125,1.0,278.1499938964844,282.9464416503906,300.42547607421875,305.2697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36136.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363168239593506,1.0,0.0,0.0,3.70967173576355,3.709696292877197,9.18257001103484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4033203125,0.0,1601.6142578125,1895.4371337890625,0.0,2807.32373046875,0.9187293648719788,1.0,0.0,3.0,1.0,0.0
18016860,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8291582465171814,0.4094121754169464,0.3716348707675934,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9393468499183656,0.5922017097473145,0.6466763615608215,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8560541868209839,0.4538294672966003,0.3196519911289215,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8485108613967896,0.4413127899169922,0.4211136996746063,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6877163648605347,0.2296073287725448,1.0535869598388672,284.947998046875,284.95001220703125,303.0272827148437,297.4417724609375,299.1214904785156,297.185791015625,284.947998046875,1.0,0.6292752027511597,0.4374560415744781,0.4374560415744781,1.0,1.0,-3.276235818862915,1.080853819847107,2.1953821182250977,0.3373029232025146,0.9103658199310304,0.9103658199310304,0.0,195.7035980224609,173.0,74344.296875,0.0,3097.2294921875,1.0,278.1499938964844,282.947021484375,300.43817138671875,305.2761535644531,293.1499938964844,293.1499938964844,278.1499938964844,36148.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355991244316101,1.0,0.0,0.0,3.704071998596192,3.704096555709839,9.154869076155592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.0986328125,0.0,1595.2889404296875,1895.4371337890625,0.0,2800.62646484375,0.9174841046333312,1.0,0.0,3.0,1.0,0.0
18016920,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8291582465171814,0.4094121754169464,0.3716348707675934,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9393468499183656,0.5922017097473145,0.6466763615608215,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8560541868209839,0.4538294672966003,0.3196519911289215,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8485108613967896,0.4413127899169922,0.4211136996746063,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6877163648605347,0.2296073287725448,1.0535869598388672,284.947998046875,284.95001220703125,303.0272827148437,297.4417724609375,299.1214904785156,297.185791015625,284.947998046875,1.0,0.6292752027511597,0.4374560415744781,0.4374560415744781,1.0,1.0,-3.276235818862915,1.080853819847107,2.1953821182250977,0.3373029232025146,0.9103658199310304,0.9103658199310304,0.0,195.7035980224609,173.0,74344.296875,0.0,3097.2294921875,1.0,278.1499938964844,282.947021484375,300.43817138671875,305.2761535644531,293.1499938964844,293.1499938964844,278.1499938964844,36148.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355991244316101,1.0,0.0,0.0,3.704071998596192,3.704096555709839,9.154869076155592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.0986328125,0.0,1595.2889404296875,1895.4371337890625,0.0,2800.62646484375,0.9174841046333312,1.0,0.0,3.0,1.0,0.0
18016980,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8399495482444763,0.4091331958770752,0.3709867298603058,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9551591873168944,0.5936551690101624,0.6477696895599365,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8686285614967346,0.4547038972377777,0.3199454545974731,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.860556423664093,0.4418332576751709,0.4211842119693756,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6976721286773682,0.2294066995382309,1.0506693124771118,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1218566894531,297.18621826171875,284.94793701171875,1.0,0.6231535077095032,0.4363572597503662,0.4363572597503662,1.0,1.0,-3.273529052734375,1.0770318508148191,2.196497201919556,0.3342477679252624,0.9089549779891968,0.9089549779891968,0.0,185.185775756836,161.0,74242.09375,0.0,3032.60400390625,1.0,278.1499938964844,282.94781494140625,300.4498596191406,305.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36152.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349194526672363,1.0,0.0,0.0,3.698364496231079,3.698388814926148,9.126677014137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.6181640625,0.0,1588.8016357421875,1895.4371337890625,0.0,2794.286865234375,0.9162092208862304,1.0,0.0,3.0,1.0,0.0
18017040,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8399495482444763,0.4091331958770752,0.3709867298603058,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9551591873168944,0.5936551690101624,0.6477696895599365,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8686285614967346,0.4547038972377777,0.3199454545974731,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.860556423664093,0.4418332576751709,0.4211842119693756,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6976721286773682,0.2294066995382309,1.0506693124771118,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1218566894531,297.18621826171875,284.94793701171875,1.0,0.6231535077095032,0.4363572597503662,0.4363572597503662,1.0,1.0,-3.273529052734375,1.0770318508148191,2.196497201919556,0.3342477679252624,0.9089549779891968,0.9089549779891968,0.0,185.185775756836,161.0,74242.09375,0.0,3032.60400390625,1.0,278.1499938964844,282.94781494140625,300.4498596191406,305.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36152.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349194526672363,1.0,0.0,0.0,3.698364496231079,3.698388814926148,9.126677014137384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.6181640625,0.0,1588.8016357421875,1895.4371337890625,0.0,2794.286865234375,0.9162092208862304,1.0,0.0,3.0,1.0,0.0
18017100,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.84621262550354,0.4090068936347961,0.3706652820110321,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9635982513427734,0.5943763852119446,0.6482995748519897,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8759071826934814,0.4551596343517303,0.3200978934764862,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8675521016120911,0.4421030282974243,0.4212187230587005,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7033671140670776,0.2293280810117721,1.049262523651123,284.94793701171875,284.95001220703125,303.0511474609375,297.4585876464844,299.1219787597656,297.1864624023437,284.94793701171875,1.0,0.6199396252632141,0.4358078837394714,0.4358078837394714,1.0,1.0,-3.2722299098968506,1.0751392841339111,2.1970908641815186,0.3327269554138183,0.908275544643402,0.908275544643402,0.0,179.65586853027344,161.0,74191.4140625,0.0,2998.933837890625,1.0,278.1499938964844,282.9482421875,300.4552307128906,305.2839050292969,293.1499938964844,293.1499938964844,278.1499938964844,36152.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345972895622253,1.0,0.0,0.0,3.6955137252807617,3.695538282394409,9.112613383877032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.8076171875,0.0,1585.554931640625,1895.4371337890625,0.0,2791.281982421875,0.9155712127685548,1.0,0.0,3.0,1.0,0.0
18017160,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8531080484390259,0.408887654542923,0.370346337556839,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9721916317939758,0.5950912833213806,0.6488181948661804,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8838584423065186,0.4556256234645843,0.3202545344829559,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8752198815345764,0.4423772990703583,0.4212534725666046,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.709510326385498,0.2292615920305252,1.0478918552398682,284.9480285644531,284.95001220703125,303.05877685546875,297.4635009765625,299.122314453125,297.18670654296875,284.9480285644531,1.0,0.6166607141494751,0.4353293180465698,0.4353293180465698,1.0,1.0,-3.270972967147827,1.0734312534332275,2.1975414752960205,0.3313803672790527,0.907678246498108,0.907678246498108,0.0,174.0150604248047,149.0,74143.9375,0.0,2964.7578125,1.0,278.1499938964844,282.9486999511719,300.4602355957031,305.2859802246094,293.1499938964844,293.1499938964844,278.1499938964844,36149.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342902660369873,1.0,0.0,0.0,3.692780733108521,3.692805290222168,9.099139788304456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.404296875,0.0,1582.422119140625,1895.4371337890625,0.0,2788.4189453125,0.9149580001831056,1.0,0.0,3.0,1.0,0.0
18017220,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8690406084060669,0.4086651802062988,0.369715929031372,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.989312469959259,0.5964990854263306,0.6498240828514099,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9018652439117432,0.4565820097923279,0.3205796480178833,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8926995992660522,0.4429352283477783,0.4213245511054992,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7223811149597168,0.2291581630706787,1.0452502965927124,284.9481506347656,284.95001220703125,303.0736389160156,297.4721374511719,299.1228942871094,297.1871643066406,284.9481506347656,1.0,0.6099646687507629,0.434372216463089,0.434372216463089,1.0,1.0,-3.2685656547546387,1.0700740814208984,2.19849157333374,0.3287185728549957,0.9065203666687012,0.9065203666687012,0.0,162.52403259277344,137.0,74051.2265625,0.0,2895.54638671875,1.0,278.1499938964844,282.9495544433594,300.4692077636719,305.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36143.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337385058403015,1.0,0.0,0.0,3.687518358230591,3.6875429153442383,9.073225442080002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.7060546875,0.0,1576.3953857421875,1895.4371337890625,0.0,2783.2744140625,0.9137752652168274,1.0,0.0,3.0,1.0,0.0
18017280,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8690406084060669,0.4086651802062988,0.369715929031372,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.989312469959259,0.5964990854263306,0.6498240828514099,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9018652439117432,0.4565820097923279,0.3205796480178833,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8926995992660522,0.4429352283477783,0.4213245511054992,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7223811149597168,0.2291581630706787,1.0452502965927124,284.9481506347656,284.95001220703125,303.0736389160156,297.4721374511719,299.1228942871094,297.1871643066406,284.9481506347656,1.0,0.6099646687507629,0.434372216463089,0.434372216463089,1.0,1.0,-3.2685656547546387,1.0700740814208984,2.19849157333374,0.3287185728549957,0.9065203666687012,0.9065203666687012,0.0,162.52403259277344,137.0,74051.2265625,0.0,2895.54638671875,1.0,278.1499938964844,282.9495544433594,300.4692077636719,305.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36143.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337385058403015,1.0,0.0,0.0,3.687518358230591,3.6875429153442383,9.073225442080002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.7060546875,0.0,1576.3953857421875,1895.4371337890625,0.0,2783.2744140625,0.9137752652168274,1.0,0.0,3.0,1.0,0.0
18017340,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8851286172866821,0.4084083139896393,0.3691371083259582,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.5983657836914062,0.6415479779243469,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9210090637207032,0.4575144946575165,0.3209514617919922,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9103465676307678,0.4434577226638794,0.4214465916156769,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7344222664833069,0.2290446907281875,1.042947769165039,284.9427795410156,284.95001220703125,303.087890625,297.47900390625,299.12359619140625,297.1891784667969,284.9421081542969,1.0,0.6026057600975037,0.4334151148796081,0.4334151148796081,1.0,1.0,-3.25705623626709,1.0633207559585571,2.1937355995178223,0.3250112533569336,0.9005528688430786,0.9005528688430786,0.0,152.25144958496094,125.0,73799.359375,0.0,2814.251220703125,1.0,278.1499938964844,282.9468994140625,300.4759826660156,305.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,36330.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331807851791382,1.0,0.0,0.0,3.677504062652588,3.677528381347656,9.024010978464504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.37109375,0.0,1566.474365234375,1895.4371337890625,0.0,2778.075439453125,0.9115854501724244,1.0,0.0,3.0,1.0,0.0
18017400,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8851286172866821,0.4084083139896393,0.3691371083259582,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.5983657836914062,0.6415479779243469,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9210090637207032,0.4575144946575165,0.3209514617919922,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9103465676307678,0.4434577226638794,0.4214465916156769,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7344222664833069,0.2290446907281875,1.042947769165039,284.9427795410156,284.95001220703125,303.087890625,297.47900390625,299.12359619140625,297.1891784667969,284.9421081542969,1.0,0.6026057600975037,0.4334151148796081,0.4334151148796081,1.0,1.0,-3.25705623626709,1.0633207559585571,2.1937355995178223,0.3250112533569336,0.9005528688430786,0.9005528688430786,0.0,152.25144958496094,125.0,73799.359375,0.0,2814.251220703125,1.0,278.1499938964844,282.9468994140625,300.4759826660156,305.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,36330.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331807851791382,1.0,0.0,0.0,3.677504062652588,3.677528381347656,9.024010978464504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.37109375,0.0,1566.474365234375,1895.4371337890625,0.0,2778.075439453125,0.9115854501724244,1.0,0.0,3.0,1.0,0.0
