time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8973667621612549,0.4080558717250824,0.368598997592926,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.6028012037277222,0.6154728531837463,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9363796710968018,0.4582732319831848,0.3213010728359222,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9250143766403198,0.4438322186470032,0.4215617775917053,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7435526251792908,0.2288893759250641,1.041048884391785,284.93243408203125,284.95001220703125,303.1004333496094,297.4835510253906,299.13018798828125,297.20220947265625,284.9320983886719,1.0,0.5941249132156372,0.4325781166553497,0.4325781166553497,1.0,1.0,-3.2274413108825684,1.0501915216445925,2.1772496700286865,0.3186954259872436,0.8849542737007141,0.8849542737007141,0.0,144.3770751953125,125.0,73111.65625,0.0,2709.820556640625,1.0,278.1499938964844,282.9469909667969,300.47674560546875,305.2493591308594,293.1499938964844,293.1499938964844,278.1499938964844,36984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318864107131958,1.0,0.0,0.0,3.642421007156372,3.642445087432861,8.85265535544022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3330078125,0.0,1532.100830078125,1895.4371337890625,0.0,2766.013427734375,0.904183268547058,1.0,0.0,3.0,1.0,0.0
18017520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8985500931739807,0.4080255627632141,0.3685494661331177,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.6033081412315369,0.6130349636077881,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9378450512886048,0.4583397507667541,0.321329653263092,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9264518022537231,0.4438645541667938,0.4215687811374664,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7444449663162231,0.2288779467344284,1.04088032245636,284.9320068359375,284.95001220703125,303.1015014648437,297.4838562011719,299.131103515625,297.2038879394531,284.93170166015625,1.0,0.5933385491371155,0.432505339384079,0.432505339384079,1.0,1.0,-3.224673271179199,1.048979640007019,2.1756937503814697,0.3181139528751373,0.8837149143218994,0.8837149143218994,0.0,143.6551971435547,113.0,73044.734375,0.0,2700.2294921875,1.0,278.1499938964844,282.947509765625,300.4766540527344,305.2452087402344,293.1499938964844,293.1499938964844,278.45001220703125,37027.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317305445671082,1.0,0.0,0.0,3.638648271560669,3.638672351837158,8.834326195028552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.5078125,0.0,1528.242919921875,1895.4371337890625,0.0,2764.56103515625,0.9033768177032472,1.0,0.0,3.0,1.0,0.0
18017580,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9168086051940918,0.4082406163215637,0.3683220744132995,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.6115972995758057,0.5794596076011658,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9583150148391724,0.4596989452838897,0.3219546973705292,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9470565915107728,0.4447198510169983,0.4219568967819214,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7577608227729797,0.2290398478507995,1.0397017002105713,284.990966796875,284.95001220703125,303.1145324707031,297.4864807128906,299.1497802734375,297.2359619140625,284.9878234863281,1.0,0.5830166935920715,0.4315955340862274,0.4315955340862274,1.0,1.0,-3.1890978813171387,1.0334774255752563,2.155620574951172,0.3106673061847687,0.9539735317230223,0.9539735317230223,0.0,134.07142639160156,116.0,71875.5859375,0.0,2576.667236328125,1.0,278.44293212890625,283.03448486328125,300.46600341796875,305.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,33678.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250693082809448,1.0,0.0,0.0,3.7442104816436768,3.744234800338745,9.354353096568956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.171875,0.0,1622.712890625,1895.4371337890625,0.0,2702.595458984375,0.9243939518928528,1.0,0.0,3.0,1.0,0.0
18017640,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9168086051940918,0.4082406163215637,0.3683220744132995,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.6115972995758057,0.5794596076011658,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9583150148391724,0.4596989452838897,0.3219546973705292,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9470565915107728,0.4447198510169983,0.4219568967819214,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7577608227729797,0.2290398478507995,1.0397017002105713,284.990966796875,284.95001220703125,303.1145324707031,297.4864807128906,299.1497802734375,297.2359619140625,284.9878234863281,1.0,0.5830166935920715,0.4315955340862274,0.4315955340862274,1.0,1.0,-3.1890978813171387,1.0334774255752563,2.155620574951172,0.3106673061847687,0.9539735317230223,0.9539735317230223,0.0,134.07142639160156,116.0,71875.5859375,0.0,2576.667236328125,1.0,278.44293212890625,283.03448486328125,300.46600341796875,305.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,33678.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250693082809448,1.0,0.0,0.0,3.7442104816436768,3.744234800338745,9.354353096568956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.171875,0.0,1622.712890625,1895.4371337890625,0.0,2702.595458984375,0.9243939518928528,1.0,0.0,3.0,1.0,0.0
18017700,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9240481853485109,0.4078056216239929,0.3681093752384186,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.616020679473877,0.5674643516540527,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9655163884162904,0.459917664527893,0.3222124576568603,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9544806480407716,0.4447675049304962,0.4221053421497345,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7629123330116272,0.2289726585149765,1.0393515825271606,284.85516357421875,284.95001220703125,303.1208190917969,297.48687744140625,299.1584777832031,297.25067138671875,284.8540344238281,1.0,0.5796781778335571,0.4311406314373016,0.4311406314373016,1.0,1.0,-3.176352500915528,1.027613878250122,2.1487386226654053,0.3074962496757507,0.853916347026825,0.853916347026825,0.0,130.75018310546875,116.0,72356.5390625,0.0,2533.64697265625,1.0,278.1959228515625,282.8911437988281,300.5074768066406,305.31317138671875,293.1499938964844,293.1499938964844,278.1499938964844,38733.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294767141342163,1.0,0.0,0.0,3.684373617172241,3.684398412704468,9.057755505637032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.451171875,0.0,1592.3909912109375,1895.4371337890625,0.0,2743.574951171875,0.9124844074249268,1.0,0.0,3.0,1.0,0.0
18017760,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9286259412765504,0.4073275625705719,0.3675602972507477,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6201980113983154,0.5594762563705444,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9700889587402344,0.4600946307182312,0.3222474455833435,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9592177271842957,0.4447574615478515,0.4219960272312164,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7663070559501648,0.2288714051246643,1.038496732711792,284.89801025390625,284.95001220703125,303.1269836425781,297.48663330078125,299.1673583984375,297.26324462890625,284.89923095703125,1.0,0.5771021246910095,0.4310223758220672,0.4310223758220672,1.0,1.0,-3.166217565536499,1.023506760597229,2.14271092414856,0.3056211173534393,0.8578484654426575,0.8578484654426575,0.0,128.5076446533203,134.0,71864.6640625,0.0,2501.8125,1.0,278.1575012207031,282.9348449707031,300.4915771484375,305.21258544921875,293.1499938964844,293.1499938964844,278.45001220703125,39177.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293491005897522,1.0,0.0,0.0,3.5945677757263184,3.594591856002808,8.621576057521452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.173828125,0.0,1495.781005859375,1895.4371337890625,0.0,2742.38720703125,0.8957629203796387,1.0,0.0,3.0,1.0,0.0
18017820,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9260454177856444,0.4076406359672546,0.3675999939441681,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6276735067367554,0.5635461211204529,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9686340093612672,0.4615677893161773,0.3231044113636017,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.957310140132904,0.4456795454025268,0.4226743280887604,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7647255659103394,0.2292230874300003,1.0395845174789429,285.0016174316406,284.95001220703125,303.1387939453125,297.4841003417969,299.1875305175781,297.2881774902344,285.000732421875,1.0,0.579436719417572,0.4307858943939209,0.4307858943939209,1.0,1.0,-3.173631191253662,1.025686264038086,2.147944927215576,0.3057198822498321,0.949070930480957,0.949070930480957,0.0,129.7163543701172,152.0,71437.125,0.0,2522.7841796875,1.0,278.4427185058594,283.05084228515625,300.4659118652344,305.0695495605469,293.1499938964844,293.1499938964844,278.1499938964844,33570.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224745988845825,1.0,0.0,0.0,3.706036567687988,3.7060606479644775,9.164581911136338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.787109375,0.0,1577.956787109375,1895.4371337890625,0.0,2678.51025390625,0.9159230589866638,1.0,0.0,3.0,1.0,0.0
18017880,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9260454177856444,0.4076406359672546,0.3675999939441681,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6276735067367554,0.5635461211204529,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9686340093612672,0.4615677893161773,0.3231044113636017,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.957310140132904,0.4456795454025268,0.4226743280887604,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7647255659103394,0.2292230874300003,1.0395845174789429,285.0016174316406,284.95001220703125,303.1387939453125,297.4841003417969,299.1875305175781,297.2881774902344,285.000732421875,1.0,0.579436719417572,0.4307858943939209,0.4307858943939209,1.0,1.0,-3.173631191253662,1.025686264038086,2.147944927215576,0.3057198822498321,0.949070930480957,0.949070930480957,0.0,129.7163543701172,152.0,71437.125,0.0,2522.7841796875,1.0,278.4427185058594,283.05084228515625,300.4659118652344,305.0695495605469,293.1499938964844,293.1499938964844,278.1499938964844,33570.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224745988845825,1.0,0.0,0.0,3.706036567687988,3.7060606479644775,9.164581911136338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.787109375,0.0,1577.956787109375,1895.4371337890625,0.0,2678.51025390625,0.9159230589866638,1.0,0.0,3.0,1.0,0.0
18017940,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9114538431167604,0.4069470763206482,0.3674260079860687,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.6305139660835266,0.5870636701583862,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.955880045890808,0.4621825218200683,0.3238520324230194,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9435383081436156,0.4458940625190735,0.4232820570468902,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7548498511314392,0.2291692197322845,1.040977120399475,284.924560546875,284.95001220703125,303.1499938964844,297.4786682128906,299.1888732910156,297.2830505371094,284.92626953125,1.0,0.5872771739959717,0.4305493831634521,0.4305493831634521,1.0,1.0,-3.201298952102661,1.0353296995162964,2.165969133377075,0.309092104434967,0.8797560334205627,0.8797560334205627,0.0,136.33663940429688,170.0,72552.265625,0.0,2613.2587890625,1.0,278.1573181152344,282.9472045898437,300.49627685546875,305.2431030273437,293.1499938964844,293.1499938964844,278.45001220703125,37606.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292648792266846,1.0,0.0,0.0,3.6197915077209473,3.619815587997437,8.742998716115835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2099609375,0.0,1511.736328125,1895.4371337890625,0.0,2741.603271484375,0.9002812504768372,1.0,0.0,3.0,1.0,0.0
18018000,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9114538431167604,0.4069470763206482,0.3674260079860687,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.6305139660835266,0.5870636701583862,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.955880045890808,0.4621825218200683,0.3238520324230194,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9435383081436156,0.4458940625190735,0.4232820570468902,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7548498511314392,0.2291692197322845,1.040977120399475,284.924560546875,284.95001220703125,303.1499938964844,297.4786682128906,299.1888732910156,297.2830505371094,284.92626953125,1.0,0.5872771739959717,0.4305493831634521,0.4305493831634521,1.0,1.0,-3.201298952102661,1.0353296995162964,2.165969133377075,0.309092104434967,0.8797560334205627,0.8797560334205627,0.0,136.33663940429688,170.0,72552.265625,0.0,2613.2587890625,1.0,278.1573181152344,282.9472045898437,300.49627685546875,305.2431030273437,293.1499938964844,293.1499938964844,278.45001220703125,37606.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292648792266846,1.0,0.0,0.0,3.6197915077209473,3.619815587997437,8.742998716115835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.2099609375,0.0,1511.736328125,1895.4371337890625,0.0,2741.603271484375,0.9002812504768372,1.0,0.0,3.0,1.0,0.0
18018060,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9016956686973572,0.4112506508827209,0.3705107271671295,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.6355360150337219,0.6100616455078125,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9460060000419616,0.4678034782409668,0.3271428644657135,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9331104159355164,0.4510714411735534,0.4273131489753723,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.749578058719635,0.2339728027582168,1.0584851503372192,285.05291748046875,284.95001220703125,303.1603088378906,297.4705505371094,299.2104187011719,297.310302734375,285.0529479980469,1.0,0.5998477935791016,0.4294377267360687,0.4294377267360687,1.0,1.0,-3.258871793746948,1.0537998676300049,2.205071926116944,0.3143459260463714,1.0,1.0,0.0,144.31663513183594,188.0,73147.109375,0.0,2774.0419921875,1.0,278.4432373046875,283.07037353515625,300.4693603515625,305.16650390625,293.1499938964844,293.1499938964844,278.1499938964844,32197.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825907289981842,1.0,0.0,0.0,3.779044389724731,3.779068946838379,9.529218232273706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.42578125,0.0,1652.07275390625,1895.4371337890625,0.0,2710.38037109375,0.9315318465232848,1.0,0.0,3.0,1.0,0.0
18018120,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9016956686973572,0.4112506508827209,0.3705107271671295,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.6355360150337219,0.6100616455078125,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9460060000419616,0.4678034782409668,0.3271428644657135,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9331104159355164,0.4510714411735534,0.4273131489753723,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.749578058719635,0.2339728027582168,1.0584851503372192,285.05291748046875,284.95001220703125,303.1603088378906,297.4705505371094,299.2104187011719,297.310302734375,285.0529479980469,1.0,0.5998477935791016,0.4294377267360687,0.4294377267360687,1.0,1.0,-3.258871793746948,1.0537998676300049,2.205071926116944,0.3143459260463714,1.0,1.0,0.0,144.31663513183594,188.0,73147.109375,0.0,2774.0419921875,1.0,278.4432373046875,283.07037353515625,300.4693603515625,305.16650390625,293.1499938964844,293.1499938964844,278.1499938964844,32197.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825907289981842,1.0,0.0,0.0,3.779044389724731,3.779068946838379,9.529218232273706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.42578125,0.0,1652.07275390625,1895.4371337890625,0.0,2710.38037109375,0.9315318465232848,1.0,0.0,3.0,1.0,0.0
18018180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8856131434440613,0.4122808575630188,0.3724361658096313,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.6357249617576599,0.6462463140487671,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9280365109443665,0.4703521132469177,0.329680323600769,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9151794910430908,0.4534809589385986,0.4305546581745147,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7394853234291077,0.2365237474441528,1.0741199254989624,284.94073486328125,284.95001220703125,303.1694641113281,297.4602966308594,299.2052001953125,297.2985534667969,284.9425354003906,1.0,0.6154744029045105,0.4283261001110077,0.4283261001110077,1.0,1.0,-3.3247761726379395,1.075057029724121,2.2497191429138184,0.3210437297821045,0.9419215321540833,0.9419215321540833,0.0,156.35659790039062,206.0,75462.3359375,0.0,2981.06103515625,1.0,278.1570739746094,282.91650390625,300.49713134765625,305.4229431152344,293.1499938964844,293.1499938964844,278.1499938964844,35661.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365594744682312,1.0,0.0,0.0,3.788961172103882,3.7889864444732666,9.579295010553324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.46484375,0.0,1690.7022705078125,1895.4371337890625,0.0,2809.587890625,0.9363111853599548,1.0,0.0,3.0,1.0,0.0
18018240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8856131434440613,0.4122808575630188,0.3724361658096313,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.6357249617576599,0.6462463140487671,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9280365109443665,0.4703521132469177,0.329680323600769,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9151794910430908,0.4534809589385986,0.4305546581745147,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7394853234291077,0.2365237474441528,1.0741199254989624,284.94073486328125,284.95001220703125,303.1694641113281,297.4602966308594,299.2052001953125,297.2985534667969,284.9425354003906,1.0,0.6154744029045105,0.4283261001110077,0.4283261001110077,1.0,1.0,-3.3247761726379395,1.075057029724121,2.2497191429138184,0.3210437297821045,0.9419215321540833,0.9419215321540833,0.0,156.35659790039062,206.0,75462.3359375,0.0,2981.06103515625,1.0,278.1570739746094,282.91650390625,300.49713134765625,305.4229431152344,293.1499938964844,293.1499938964844,278.1499938964844,35661.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365594744682312,1.0,0.0,0.0,3.788961172103882,3.7889864444732666,9.579295010553324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.46484375,0.0,1690.7022705078125,1895.4371337890625,0.0,2809.587890625,0.9363111853599548,1.0,0.0,3.0,1.0,0.0
18018300,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.875810444355011,0.4125776886940002,0.3729065656661987,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.6340693235397339,0.6685680150985718,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.91680645942688,0.4713017046451568,0.3305240571498871,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9046441316604614,0.4543513357639313,0.4316345155239105,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7328388690948486,0.2373359501361847,1.079300045967102,284.9603881835937,284.95001220703125,303.1736145019531,297.45440673828125,299.1962890625,297.2837219238281,284.96197509765625,1.0,0.6238464117050171,0.4277702867984772,0.4277702867984772,1.0,1.0,-3.357228279113769,1.085435390472412,2.2717928886413574,0.3242282271385193,0.9560118317604064,0.9560118317604064,0.0,163.7137451171875,206.0,76060.5078125,0.0,3094.014892578125,1.0,278.15142822265625,282.9241943359375,300.4806823730469,305.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,35160.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384893536567688,1.0,0.0,0.0,3.808180809020996,3.80820631980896,9.676725767349126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.2021484375,0.0,1709.826171875,1895.4371337890625,0.0,2827.604248046875,0.9403743147850036,1.0,0.0,3.0,1.0,0.0
18018360,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8654096126556396,0.4128561615943908,0.3734197318553924,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9985268115997314,0.6315878033638,0.6893907189369202,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9051877856254578,0.4721994400024414,0.3313633799552917,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8939623236656189,0.4551534056663513,0.4326891601085663,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7254794836044312,0.2379855960607528,1.0838580131530762,284.9731140136719,284.95001220703125,303.177490234375,297.447998046875,299.1825866699219,297.26611328125,284.9739074707031,1.0,0.6322885751724243,0.4265975952148437,0.4265975952148437,1.0,1.0,-3.387341260910034,1.0933527946472168,2.2939884662628174,0.3256449997425079,0.9709519147872924,0.9709519147872924,0.0,171.98634338378906,224.0,76626.6484375,0.0,3209.0654296875,1.0,278.1502990722656,282.9259948730469,300.469970703125,305.4480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34761.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403791189193726,1.0,0.0,0.0,3.8350088596344,3.8350346088409424,9.81354787654709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.0419921875,0.0,1739.167724609375,1895.4371337890625,0.0,2845.25732421875,0.946118712425232,1.0,0.0,3.0,1.0,0.0
18018420,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8374859690666199,0.412960797548294,0.3744856119155884,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9682142734527588,0.6286406517028809,0.6865167617797852,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8749082088470459,0.4735347628593445,0.3330473899841308,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.864286482334137,0.4563002586364746,0.4347921311855316,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7026486396789551,0.2387374937534332,1.0922329425811768,284.9555969238281,284.95001220703125,303.1844482421875,297.4338073730469,299.15850830078125,297.24224853515625,284.9552307128906,1.0,0.6461414694786072,0.4242522120475769,0.4242522120475769,1.0,1.0,-3.4003405570983887,1.0916762351989746,2.308664321899414,0.3217796981334686,0.9686481952667236,0.9686481952667236,0.0,195.19976806640625,242.0,76919.4375,0.0,3373.2783203125,1.0,278.1500244140625,282.9039611816406,300.4491882324219,305.4613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35246.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434779047966003,1.0,0.0,0.0,3.8677847385406494,3.867810726165772,9.98200675894623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.59765625,0.0,1783.2596435546875,1895.4371337890625,0.0,2874.22607421875,0.953604817390442,1.0,0.0,3.0,1.0,0.0
18018480,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8374859690666199,0.412960797548294,0.3744856119155884,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9682142734527588,0.6286406517028809,0.6865167617797852,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8749082088470459,0.4735347628593445,0.3330473899841308,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.864286482334137,0.4563002586364746,0.4347921311855316,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7026486396789551,0.2387374937534332,1.0922329425811768,284.9555969238281,284.95001220703125,303.1844482421875,297.4338073730469,299.15850830078125,297.24224853515625,284.9552307128906,1.0,0.6461414694786072,0.4242522120475769,0.4242522120475769,1.0,1.0,-3.4003405570983887,1.0916762351989746,2.308664321899414,0.3217796981334686,0.9686481952667236,0.9686481952667236,0.0,195.19976806640625,242.0,76919.4375,0.0,3373.2783203125,1.0,278.1500244140625,282.9039611816406,300.4491882324219,305.4613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35246.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434779047966003,1.0,0.0,0.0,3.8677847385406494,3.867810726165772,9.98200675894623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.59765625,0.0,1783.2596435546875,1895.4371337890625,0.0,2874.22607421875,0.953604817390442,1.0,0.0,3.0,1.0,0.0
18018540,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8176847696304321,0.4128479957580566,0.3751735985279083,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9413231611251832,0.6281011700630188,0.6864129304885864,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8535605669021606,0.47463059425354,0.3344243168830871,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8435660600662231,0.4571944177150726,0.4364723265171051,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6846261024475098,0.2391673028469085,1.0982245206832886,284.94970703125,284.95001220703125,303.1903991699219,297.41778564453125,299.142578125,297.2313232421875,284.9496154785156,1.0,0.6585508584976196,0.42190682888031,0.42190682888031,1.0,1.0,-3.4119484424591064,1.089460015296936,2.32248854637146,0.3170851469039917,0.9656841158866882,0.9656841158866882,0.0,216.1238708496093,245.0,77027.8671875,0.0,3522.1767578125,1.0,278.1499938964844,282.8957214355469,300.4269104003906,305.44696044921875,293.1499938964844,293.1499938964844,278.1499938964844,35647.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451111316680908,1.0,0.0,0.0,3.879560708999634,3.879586935043335,1.0042881513072643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.2470703125,0.0,1801.076416015625,1895.4371337890625,0.0,2889.503662109375,0.9565582871437072,1.0,0.0,3.0,1.0,0.0
18018600,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8176847696304321,0.4128479957580566,0.3751735985279083,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9413231611251832,0.6281011700630188,0.6864129304885864,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8535605669021606,0.47463059425354,0.3344243168830871,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8435660600662231,0.4571944177150726,0.4364723265171051,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6846261024475098,0.2391673028469085,1.0982245206832886,284.94970703125,284.95001220703125,303.1903991699219,297.41778564453125,299.142578125,297.2313232421875,284.9496154785156,1.0,0.6585508584976196,0.42190682888031,0.42190682888031,1.0,1.0,-3.4119484424591064,1.089460015296936,2.32248854637146,0.3170851469039917,0.9656841158866882,0.9656841158866882,0.0,216.1238708496093,245.0,77027.8671875,0.0,3522.1767578125,1.0,278.1499938964844,282.8957214355469,300.4269104003906,305.44696044921875,293.1499938964844,293.1499938964844,278.1499938964844,35647.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451111316680908,1.0,0.0,0.0,3.879560708999634,3.879586935043335,1.0042881513072643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.2470703125,0.0,1801.076416015625,1895.4371337890625,0.0,2889.503662109375,0.9565582871437072,1.0,0.0,3.0,1.0,0.0
18018660,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8067652583122253,0.4127319157123565,0.3755287528038025,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9263265132904052,0.6282477378845215,0.6869670748710632,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.84294193983078,0.4756971299648285,0.3355249762535095,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8331974744796753,0.4580379724502563,0.4377590119838714,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6752660870552063,0.2395007908344268,1.102116584777832,284.9483947753906,284.95001220703125,303.19537353515625,297.4001159667969,299.13287353515625,297.22393798828125,284.9483947753906,1.0,0.6658869385719299,0.4205187857151031,0.4205187857151031,1.0,1.0,-3.4205119609832764,1.0886309146881104,2.331881046295166,0.3145085871219635,0.9640229940414428,0.9640229940414428,0.0,228.90750122070312,233.0,77080.015625,0.0,3617.1650390625,1.0,278.1499938964844,282.8922424316406,300.4061279296875,305.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,35850.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462388515472412,1.0,0.0,0.0,3.8848681449890137,3.884894371032715,1.007037894851237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.5556640625,0.0,1809.313720703125,1895.4371337890625,0.0,2900.05615234375,0.957903265953064,1.0,0.0,3.0,1.0,0.0
18018720,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8067652583122253,0.4127319157123565,0.3755287528038025,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9263265132904052,0.6282477378845215,0.6869670748710632,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.84294193983078,0.4756971299648285,0.3355249762535095,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8331974744796753,0.4580379724502563,0.4377590119838714,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6752660870552063,0.2395007908344268,1.102116584777832,284.9483947753906,284.95001220703125,303.19537353515625,297.4001159667969,299.13287353515625,297.22393798828125,284.9483947753906,1.0,0.6658869385719299,0.4205187857151031,0.4205187857151031,1.0,1.0,-3.4205119609832764,1.0886309146881104,2.331881046295166,0.3145085871219635,0.9640229940414428,0.9640229940414428,0.0,228.90750122070312,233.0,77080.015625,0.0,3617.1650390625,1.0,278.1499938964844,282.8922424316406,300.4061279296875,305.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,35850.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462388515472412,1.0,0.0,0.0,3.8848681449890137,3.884894371032715,1.007037894851237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.5556640625,0.0,1809.313720703125,1895.4371337890625,0.0,2900.05615234375,0.957903265953064,1.0,0.0,3.0,1.0,0.0
18018780,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8058441877365112,0.4126830697059631,0.3755042254924774,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9253699779510498,0.6286759376525879,0.6874132752418518,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8426843285560608,0.4768003523349762,0.3363097906112671,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8328392505645752,0.4589014053344726,0.4386005103588104,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6748403906822205,0.2398403435945511,1.1037890911102295,284.9467163085937,284.95001220703125,303.1994323730469,297.380859375,299.1240539550781,297.21856689453125,284.9466552734375,1.0,0.6666202545166016,0.4191307425498962,0.4191307425498962,1.0,1.0,-3.4249212741851807,1.0863690376281738,2.338552236557007,0.3114387392997741,0.9612217545509338,0.9612217545509338,0.0,230.12646484375,221.0,77037.5390625,0.0,3634.905029296875,1.0,278.1499938964844,282.8894958496094,300.3852233886719,305.4072570800781,293.1499938964844,293.1499938964844,278.1499938964844,36004.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470866084098816,1.0,0.0,0.0,3.884951114654541,3.884977340698242,1.0070809821627336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.0107421875,0.0,1810.643310546875,1895.4371337890625,0.0,2907.9912109375,0.9580158591270448,1.0,0.0,3.0,1.0,0.0
18018840,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8058441877365112,0.4126830697059631,0.3755042254924774,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9253699779510498,0.6286759376525879,0.6874132752418518,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8426843285560608,0.4768003523349762,0.3363097906112671,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8328392505645752,0.4589014053344726,0.4386005103588104,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6748403906822205,0.2398403435945511,1.1037890911102295,284.9467163085937,284.95001220703125,303.1994323730469,297.380859375,299.1240539550781,297.21856689453125,284.9466552734375,1.0,0.6666202545166016,0.4191307425498962,0.4191307425498962,1.0,1.0,-3.4249212741851807,1.0863690376281738,2.338552236557007,0.3114387392997741,0.9612217545509338,0.9612217545509338,0.0,230.12646484375,221.0,77037.5390625,0.0,3634.905029296875,1.0,278.1499938964844,282.8894958496094,300.3852233886719,305.4072570800781,293.1499938964844,293.1499938964844,278.1499938964844,36004.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470866084098816,1.0,0.0,0.0,3.884951114654541,3.884977340698242,1.0070809821627336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.0107421875,0.0,1810.643310546875,1895.4371337890625,0.0,2907.9912109375,0.9580158591270448,1.0,0.0,3.0,1.0,0.0
18018900,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8077383637428284,0.412696897983551,0.3754240870475769,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9280431866645812,0.6289317011833191,0.6875783205032349,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8448665142059326,0.4773776233196258,0.3366403877735138,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8348987102508545,0.4593549370765686,0.4389331340789795,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6766467094421387,0.2400394827127456,1.1042262315750122,284.9462585449219,284.95001220703125,303.2011413574219,297.3706970214844,299.1199035644531,297.2165222167969,284.9462280273437,1.0,0.6656187176704407,0.4184367060661316,0.4184367060661316,1.0,1.0,-3.4263219833374023,1.0849441289901731,2.3413777351379395,0.3097677528858185,0.9597052335739136,0.9597052335739136,0.0,228.00645446777344,221.0,76991.625,0.0,3625.888427734375,1.0,278.1499938964844,282.88885498046875,300.3744201660156,305.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,36062.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474088907241821,1.0,0.0,0.0,3.883106231689453,3.8831324577331534,1.0061246484838191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.26171875,0.0,1808.802490234375,1895.4371337890625,0.0,2911.008056640625,0.9576415419578552,1.0,0.0,3.0,1.0,0.0
18018960,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8104822635650635,0.4127300679683685,0.3753262162208557,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9319148659706116,0.6291990280151367,0.6877155900001526,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8479542136192322,0.477968156337738,0.336952656507492,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8378279805183411,0.4598207473754883,0.4392396509647369,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6792425513267517,0.2402568310499191,1.1045650243759155,284.9461975097656,284.95001220703125,303.20263671875,297.36016845703125,299.1163330078125,297.2148132324219,284.9461975097656,1.0,0.6641079187393188,0.4178420901298523,0.4178420901298523,1.0,1.0,-3.427500009536743,1.0836941003799438,2.343806028366089,0.3083186745643616,0.9583996534347534,0.9583996534347534,0.0,224.91555786132807,209.0,76942.6953125,0.0,3610.646484375,1.0,278.1499938964844,282.888671875,300.3634338378906,305.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,36101.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477005362510681,1.0,0.0,0.0,3.880756378173828,3.880782604217529,1.004907403512334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.9716796875,0.0,1806.1795654296875,1895.4371337890625,0.0,2913.738037109375,0.9571422338485718,1.0,0.0,3.0,1.0,0.0
18019020,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8178590536117554,0.4128426015377044,0.3751007616519928,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9424229264259338,0.6297511458396912,0.687924861907959,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8563874363899231,0.4791783392429352,0.3375416696071625,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8458433747291565,0.4607816934585571,0.4398036301136017,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6863617300987244,0.2407402396202087,1.1050963401794434,284.94647216796875,284.95001220703125,303.2049865722656,297.3381652832031,299.10955810546875,297.2121276855469,284.94647216796875,1.0,0.6600205302238464,0.4166528582572937,0.4166528582572937,1.0,1.0,-3.429474353790283,1.0810834169387815,2.348391056060791,0.3053923845291137,0.9561519622802734,0.9561519622802734,0.0,216.6977386474609,197.0,76835.2109375,0.0,3567.295166015625,1.0,278.1499938964844,282.888671875,300.3409423828125,305.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36142.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482357859611511,1.0,0.0,0.0,3.87531328201294,3.8753395080566406,1.00209035736043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.8349609375,0.0,1799.7159423828125,1895.4371337890625,0.0,2918.749267578125,0.9559476375579834,1.0,0.0,3.0,1.0,0.0
18019080,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8178590536117554,0.4128426015377044,0.3751007616519928,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9424229264259338,0.6297511458396912,0.687924861907959,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8563874363899231,0.4791783392429352,0.3375416696071625,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8458433747291565,0.4607816934585571,0.4398036301136017,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6863617300987244,0.2407402396202087,1.1050963401794434,284.94647216796875,284.95001220703125,303.2049865722656,297.3381652832031,299.10955810546875,297.2121276855469,284.94647216796875,1.0,0.6600205302238464,0.4166528582572937,0.4166528582572937,1.0,1.0,-3.429474353790283,1.0810834169387815,2.348391056060791,0.3053923845291137,0.9561519622802734,0.9561519622802734,0.0,216.6977386474609,197.0,76835.2109375,0.0,3567.295166015625,1.0,278.1499938964844,282.888671875,300.3409423828125,305.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36142.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482357859611511,1.0,0.0,0.0,3.87531328201294,3.8753395080566406,1.00209035736043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.8349609375,0.0,1799.7159423828125,1895.4371337890625,0.0,2918.749267578125,0.9559476375579834,1.0,0.0,3.0,1.0,0.0
18019140,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8272045850753784,0.4130133986473083,0.3748651146888733,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.955474615097046,0.6302738785743713,0.6880434155464172,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8673951029777527,0.4803801476955414,0.338085800409317,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8563504219055176,0.461783617734909,0.4403390884399414,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6955733895301819,0.2412725836038589,1.1055532693862915,284.94677734375,284.95001220703125,303.2065734863281,297.3149719238281,299.1029663085937,297.21014404296875,284.94677734375,1.0,0.655031681060791,0.4154636561870575,0.4154636561870575,1.0,1.0,-3.4311633110046387,1.0783593654632568,2.3528037071228027,0.3024161756038666,0.9541431069374084,0.9541431069374084,0.0,206.78390502929688,185.0,76719.109375,0.0,3513.27978515625,1.0,278.1499938964844,282.8887939453125,300.3175354003906,305.31884765625,293.1499938964844,293.1499938964844,278.1499938964844,36158.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848746657371521,1.0,0.0,0.0,3.869366645812988,3.8693928718566895,9.990174021368148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.06640625,0.0,1792.44921875,1895.4371337890625,0.0,2923.533203125,0.9546209573745728,1.0,0.0,3.0,1.0,0.0
18019200,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8272045850753784,0.4130133986473083,0.3748651146888733,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.955474615097046,0.6302738785743713,0.6880434155464172,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8673951029777527,0.4803801476955414,0.338085800409317,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8563504219055176,0.461783617734909,0.4403390884399414,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6955733895301819,0.2412725836038589,1.1055532693862915,284.94677734375,284.95001220703125,303.2065734863281,297.3149719238281,299.1029663085937,297.21014404296875,284.94677734375,1.0,0.655031681060791,0.4154636561870575,0.4154636561870575,1.0,1.0,-3.4311633110046387,1.0783593654632568,2.3528037071228027,0.3024161756038666,0.9541431069374084,0.9541431069374084,0.0,206.78390502929688,185.0,76719.109375,0.0,3513.27978515625,1.0,278.1499938964844,282.8887939453125,300.3175354003906,305.31884765625,293.1499938964844,293.1499938964844,278.1499938964844,36158.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848746657371521,1.0,0.0,0.0,3.869366645812988,3.8693928718566895,9.990174021368148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.06640625,0.0,1792.44921875,1895.4371337890625,0.0,2923.533203125,0.9546209573745728,1.0,0.0,3.0,1.0,0.0
18019260,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8384413123130798,0.4132312536239624,0.3746404349803924,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.96994811296463,0.6307352185249329,0.6880579590797424,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8807748556137085,0.4815422892570495,0.338578313589096,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8692371845245361,0.4628210365772247,0.4408737123012543,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.706558883190155,0.2418374121189117,1.1059999465942385,284.9470520019531,284.95001220703125,303.2074279785156,297.2906799316406,299.0967712402344,297.2085876464844,284.9470520019531,1.0,0.6495214700698853,0.414354532957077,0.414354532957077,1.0,1.0,-3.4326815605163574,1.075780749320984,2.356900930404663,0.2996241748332977,0.9523256421089172,0.9523256421089172,0.0,195.9279937744141,173.0,76601.171875,0.0,3453.284912109375,1.0,278.1499938964844,282.8888854980469,300.2932434082031,305.2865600585937,293.1499938964844,293.1499938964844,278.1499938964844,36161.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849260151386261,1.0,0.0,0.0,3.863339424133301,3.863365650177002,9.959076123777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.76953125,0.0,1785.005126953125,1895.4371337890625,0.0,2928.341796875,0.9532673358917236,1.0,0.0,3.0,1.0,0.0
